timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-03 18:00:00,0.15026161944999902,20.0,21.78,0.16695735494444336,22.757226237926357,22.339832850565248,0.3448275862068966,24.757226237926357,28.0,28.0,22.339832850565248,0.025428357584249876,22.757226237926357,22.339832850565248,0.02086966936805542,0.12232941812379852,0.024,0.11009647631141867,0.16695735494444336,0.15519029675682322,0.3205243365959798,27.0,0.15519029675682322,22.757226237926357,22.33983285056525,0.13378473858346832,108.83008357471738,0.14259871136667573,0.0,0.0,0.0,0.15519029675682322,0.14259871136667573,0.0
2009-09-03 19:00:00,0.33565794702156826,19.999999999999996,19.59,0.3729532744684092,25.19540380593648,24.263020619765456,0.3448275862068966,27.19540380593648,28.0,28.0,24.263020619765456,0.08603511306692582,25.19540380593648,24.263020619765456,0.04661915930855115,0.22700218621684662,0.024,0.20430196759516195,0.3729532744684092,0.3716534930900939,0.34362582580964574,27.0,0.3716534930900939,25.19540380593648,24.263020619765456,0.32039094231904647,107.86848969011727,0.3445431507920187,0.0,0.0,0.0,0.3716534930900939,0.3445431507920187,0.0
2009-09-03 20:00:00,0.3317434983901759,20.0,19.8,0.3686038871001955,25.147484976676303,24.225975258925814,0.3448275862068966,27.147484976676303,28.0,28.0,24.225975258925814,0.084197108773499,25.147484976676303,24.225975258925814,0.046075485887524435,0.2249630456544508,0.024,0.2024667410890057,0.3686038871001955,0.3671001916656405,0.3434208846358223,27.0,0.3671001916656405,25.147484976676303,24.225975258925814,0.31646568247037976,107.8870123705371,0.3402635624062309,0.0,0.0,0.0,0.3671001916656405,0.3402635624062309,0.0
2009-09-03 21:00:00,0.4126080654962159,20.0,19.31,0.4584534061069066,26.116045945450608,24.969912430183342,0.3448275862068966,28.116045945450608,28.0,28.0,24.969912430183342,0.13043136359400673,26.116045945450608,24.969912430183342,0.057306675763363325,0.2660630010152148,0.024,0.23945670091369334,0.4584534061069066,0.46105970620842807,0.34678792538415404,27.0,0.46105970620842807,26.116045945450608,25.116045945450608,0.39746526397278287,107.4419770272747,0.4291243692317628,0.0,0.0,0.0,0.46105970620842807,0.4291243692317628,0.0
2009-09-03 22:00:00,0.5301646443776934,20.0,18.44,0.589071827086326,27.458235138812324,25.98555557109651,0.3448275862068966,29.458235138812324,28.0,28.0,25.98555557109651,0.2520896249632852,27.458235138812324,25.98555557109651,0.07363397838579075,0.322650977037812,0.024,0.2903858793340308,0.589071827086326,0.5973369247901071,0.349665763080939,27.0,0.5973369247901071,27.458235138812324,26.458235138812324,0.5149456248190579,106.77088243059384,0.5594567649830978,0.0,0.0,0.0,0.5973369247901071,0.5594567649830978,0.0
2009-09-03 23:00:00,0.0,19.809135294059665,17.66,0.0,19.809135294059665,19.809135294059665,0.3448275862068966,21.809135294059665,28.0,28.0,19.809135294059665,0.0,19.809135294059665,19.809135294059665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.809135294059665,19.809135294059665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 00:00:00,0.0,19.723699036771862,16.86,0.0,19.723699036771862,19.723699036771862,0.3448275862068966,21.723699036771862,28.0,28.0,19.723699036771862,0.0,19.723699036771862,19.723699036771862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.723699036771862,19.723699036771862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 01:00:00,0.0,19.659793077883037,16.03,0.0,19.659793077883037,19.659793077883037,0.3448275862068966,21.659793077883037,28.0,28.0,19.659793077883037,0.0,19.659793077883037,19.659793077883037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.659793077883037,19.659793077883037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 02:00:00,0.0,19.59628740039546,15.23,0.0,19.59628740039546,19.59628740039546,0.3448275862068966,21.59628740039546,28.503461538461536,28.503461538461536,19.59628740039546,0.0,19.59628740039546,19.59628740039546,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.59628740039546,19.59628740039546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 03:00:00,0.0,19.52995114379886,14.51,0.0,19.52995114379886,19.52995114379886,0.3448275862068966,21.52995114379886,28.97423076923077,28.97423076923077,19.52995114379886,0.0,19.52995114379886,19.52995114379886,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.52995114379886,19.52995114379886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 04:00:00,0.0,19.460211728227623,13.85,0.0,19.460211728227623,19.460211728227623,0.3448275862068966,21.460211728227623,29.40576923076923,29.40576923076923,19.460211728227623,0.0,19.460211728227623,19.460211728227623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.460211728227623,19.460211728227623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 05:00:00,2.0211860288718095,20.0,13.27,2.2457622543020106,41.62484595949689,36.01044032374187,0.3448275862068966,43.62484595949689,29.785,29.785,36.01044032374187,0.0,41.62484595949689,36.01044032374187,0.2807202817877513,0.9032468707977301,0.024,0.8129221837179571,2.2457622543020106,2.3120869413817835,0.35501146996744853,27.0,2.3120869413817835,41.62484595949689,39.91218896588075,1.163793103448276,100.04390551705963,2.3110722531594123,0.0,0.0,0.0,2.3120869413817835,2.3110722531594123,0.0
2009-09-04 06:00:00,1.9379348746261824,20.0,12.82,2.153260971806869,40.91011769392796,35.52696526441079,0.3448275862068966,42.91011769392796,30.07923076923077,30.07923076923077,35.52696526441079,0.0,40.91011769392796,35.52696526441079,0.26915762147585864,0.87448999100013,0.024,0.787040991900117,2.153260971806869,2.2167099709068823,0.3549884378144667,27.0,2.2167099709068823,40.91011769392796,39.26811030807101,1.163793103448276,100.36594484596449,2.2086276119942405,0.0,0.0,0.0,2.2167099709068823,2.2086276119942405,0.0
2009-09-04 07:00:00,1.6883824117164716,20.0,13.27,1.8759804574627463,38.73052551181781,34.04057436816094,0.3448275862068966,40.73052551181781,29.785,29.785,34.04057436816094,0.0,38.73052551181781,34.04057436816094,0.2344975571828433,0.78650639711949,0.024,0.707855757407541,1.8759804574627463,1.9306310971746954,0.35487302570045154,27.0,1.9306310971746954,38.73052551181781,37.30042840279952,1.1637931034482758,101.34978579860024,1.9049187740871967,0.0,0.0,0.0,1.9306310971746954,1.9049187740871967,0.0
2009-09-04 08:00:00,1.311210658997539,20.0,15.83,1.4569007322194878,35.31077816163005,31.66852633108133,0.3448275862068966,37.31077816163005,28.111153846153847,28.111153846153847,31.66852633108133,0.0,35.31077816163005,31.66852633108133,0.18211259152743597,0.647503307825073,0.024,0.5827529770425657,1.4569007322194878,1.497651063001995,0.3544726072368867,27.0,1.497651063001995,35.31077816163005,34.20140700385079,1.1637931034482758,102.8992964980746,1.4554531604888263,0.0,0.0,0.0,1.497651063001995,1.4554531604888263,0.0
2009-09-04 09:00:00,0.8174741827917169,20.0,20.13,0.9083046475463521,30.514365167131135,28.243603548265252,0.3448275862068966,32.51436516713113,28.0,28.0,28.243603548265252,0.0,30.514365167131135,28.243603548265252,0.11353808094329401,0.4501912491695133,0.024,0.405172124252562,0.9083046475463521,0.9293237724633033,0.3528072592481745,27.0,0.9293237724633033,30.514365167131135,29.514365167131135,0.8011411831580202,105.24281741643443,0.8830282153945668,0.0,0.0,0.0,0.9293237724633033,0.8830282153945669,0.0
2009-09-04 10:00:00,0.37934891931477893,20.000000000000007,22.73,0.42149879923864325,25.72285026338852,24.669103265291913,0.3448275862068966,27.72285026338852,28.0,28.0,24.669103265291913,0.10908805128666374,25.72285026338852,24.669103265291913,0.052687349904830406,0.24940688468833003,0.024,0.224466196219497,0.42149879923864325,0.4224394877074762,0.34559716214558595,27.0,0.4224394877074762,25.72285026338852,24.72285026338852,0.3641719721616174,107.63857486830574,0.3924610561077429,0.0,0.0,0.0,0.4224394877074762,0.3924610561077429,0.0
2009-09-04 11:00:00,0.0,20.007679612663324,24.56,0.0,20.007679612663324,20.007679612663324,0.3448275862068966,22.007679612663324,28.0,28.0,20.007679612663324,0.0,20.007679612663324,20.007679612663324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.007679612663324,20.007679612663324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 12:00:00,0.0,20.161647966322775,25.92,0.0,20.161647966322775,20.161647966322775,0.3448275862068966,22.161647966322775,28.0,28.0,20.161647966322775,0.0,20.161647966322775,20.161647966322775,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.161647966322775,20.161647966322775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 13:00:00,0.0,20.34051297622124,26.89,0.0,20.34051297622124,20.34051297622124,0.3448275862068966,22.34051297622124,28.0,28.0,20.34051297622124,0.0,20.34051297622124,20.34051297622124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.34051297622124,20.34051297622124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 14:00:00,0.0,20.495981848090207,27.41,0.0,20.495981848090207,20.495981848090207,0.3448275862068966,22.495981848090207,28.0,28.0,20.495981848090207,0.0,20.495981848090207,20.495981848090207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.495981848090207,20.495981848090207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 15:00:00,0.0,20.617013250231835,27.59,0.0,20.617013250231835,20.617013250231835,0.3448275862068966,22.617013250231835,28.0,28.0,20.617013250231835,0.0,20.617013250231835,20.617013250231835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.617013250231835,20.617013250231835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 16:00:00,0.0,20.713406953775692,27.19,0.0,20.713406953775692,20.713406953775692,0.3448275862068966,22.713406953775692,28.0,28.0,20.713406953775692,0.0,20.713406953775692,20.713406953775692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.713406953775692,20.713406953775692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 17:00:00,0.0,20.75499060848574,26.36,0.0,20.75499060848574,20.75499060848574,0.3448275862068966,22.75499060848574,28.0,28.0,20.75499060848574,0.0,20.75499060848574,20.75499060848574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.75499060848574,20.75499060848574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 18:00:00,0.0,20.7096303869531,24.64,0.0,20.7096303869531,20.7096303869531,0.3448275862068966,22.7096303869531,28.0,28.0,20.7096303869531,0.0,20.7096303869531,20.7096303869531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.7096303869531,20.7096303869531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 19:00:00,0.0,20.703933825260474,23.89,0.0,20.703933825260474,20.703933825260474,0.3448275862068966,22.703933825260474,28.0,28.0,20.703933825260474,0.0,20.703933825260474,20.703933825260474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.703933825260474,20.703933825260474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 20:00:00,0.0,20.69449640910444,23.49,0.0,20.69449640910444,20.69449640910444,0.3448275862068966,22.69449640910444,28.0,28.0,20.69449640910444,0.0,20.69449640910444,20.69449640910444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.69449640910444,20.69449640910444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 21:00:00,0.0,20.66187609170384,22.64,0.0,20.66187609170384,20.66187609170384,0.3448275862068966,22.66187609170384,28.0,28.0,20.66187609170384,0.0,20.66187609170384,20.66187609170384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.66187609170384,20.66187609170384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 22:00:00,0.0,20.620646115051883,21.73,0.0,20.620646115051883,20.620646115051883,0.3448275862068966,22.620646115051883,28.0,28.0,20.620646115051883,0.0,20.620646115051883,20.620646115051883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.620646115051883,20.620646115051883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 23:00:00,0.0,20.55427074827756,20.08,0.0,20.55427074827756,20.55427074827756,0.3448275862068966,22.55427074827756,28.0,28.0,20.55427074827756,0.0,20.55427074827756,20.55427074827756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.55427074827756,20.55427074827756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 00:00:00,0.0,20.472185487732798,17.75,0.0,20.472185487732798,20.472185487732798,0.3448275862068966,22.472185487732798,28.0,28.0,20.472185487732798,0.0,20.472185487732798,20.472185487732798,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.472185487732798,20.472185487732798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 01:00:00,0.0,20.394768727482294,16.25,0.0,20.394768727482294,20.394768727482294,0.3448275862068966,22.394768727482294,28.0,28.0,20.394768727482294,0.0,20.394768727482294,20.394768727482294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.394768727482294,20.394768727482294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 02:00:00,0.0,20.32275188279981,15.47,0.0,20.32275188279981,20.32275188279981,0.3448275862068966,22.32275188279981,28.34653846153846,28.34653846153846,20.32275188279981,0.0,20.32275188279981,20.32275188279981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.32275188279981,20.32275188279981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 03:00:00,0.0,20.231033370874954,13.93,0.0,20.231033370874954,20.231033370874954,0.3448275862068966,22.231033370874954,29.353461538461538,29.353461538461538,20.231033370874954,0.0,20.231033370874954,20.231033370874954,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.231033370874954,20.231033370874954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 04:00:00,0.0,20.125850894735727,12.32,0.0,20.125850894735727,20.125850894735727,0.3448275862068966,22.125850894735727,30.406153846153845,30.406153846153845,20.125850894735727,0.0,20.125850894735727,20.125850894735727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.125850894735727,20.125850894735727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 05:00:00,0.4516935022449335,20.000000000000004,11.6,0.5018816691610372,26.569982654528783,25.31527848162619,0.3448275862068966,28.569982654528783,30.876923076923077,30.876923076923077,25.31527848162619,0.07779292688202168,26.569982654528783,25.31527848162619,0.06273520864512964,0.2852462672677192,0.024,0.25672164054094726,0.5018816691610372,0.506406295887809,0.34793631921818224,27.0,0.506406295887809,26.569982654528783,25.569982654528783,0.4365571516274216,107.2150086727356,0.4723278038745207,0.0,0.0,0.0,0.506406295887809,0.4723278038745207,0.0
2009-09-05 06:00:00,0.8319626415547355,20.0,11.07,0.9244029350608173,30.662096044449356,28.351088706797313,0.3448275862068966,32.662096044449356,31.22346153846154,31.22346153846154,28.351088706797313,0.2774358095732526,30.662096044449356,28.351088706797313,0.11555036688260216,0.45631643402992006,0.024,0.41068479062692803,0.9244029350608173,0.9460345784638093,0.3528967810324748,27.0,0.9460345784638093,30.662096044449356,29.662096044449356,0.8155470503998357,105.16895197777532,0.8995378965683035,0.0,0.0,0.0,0.9460345784638093,0.8995378965683035,0.0
2009-09-05 07:00:00,0.5944030782119939,20.0,12.0,0.6604478646799932,28.16562068939094,26.51450102769096,0.3448275862068966,30.16562068939094,30.615384615384617,30.615384615384617,26.51450102769096,0.13883632522301304,28.16562068939094,26.51450102769096,0.08255598308499915,0.35232292120996567,0.024,0.3170906290889691,0.6604478646799932,0.6716801568009897,0.3506920978311882,27.0,0.6716801568009897,28.16562068939094,27.16562068939094,0.5790346179318877,106.41718965530453,0.6311763719532776,0.0,0.0,0.0,0.6716801568009897,0.6311763719532776,0.0
2009-09-05 08:00:00,0.09155967996207261,20.000000000000007,16.3,0.10173297773563623,21.86814886946613,21.613816425127037,0.3448275862068966,23.86814886946613,28.0,28.0,21.613816425127037,0.01373290351699498,21.86814886946613,21.613816425127037,0.01271662221695453,0.08356716707023565,0.024,0.07521045036321208,0.10173297773563623,0.08608969444265979,0.29180411497532277,27.0,0.08608969444265979,21.86814886946613,21.61381642512704,0.07421525382987913,109.19309178743649,0.07884170420803588,0.0,0.0,0.0,0.08608969444265979,0.07884170420803588,0.0
2009-09-05 09:00:00,0.0,20.094377117464063,19.71,0.0,20.094377117464063,20.094377117464063,0.3448275862068966,22.094377117464063,28.0,28.0,20.094377117464063,0.0,20.094377117464063,20.094377117464063,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.094377117464063,20.094377117464063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 10:00:00,0.0,20.269843561840908,22.51,0.0,20.269843561840908,20.269843561840908,0.3448275862068966,22.269843561840908,28.0,28.0,20.269843561840908,0.0,20.269843561840908,20.269843561840908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.269843561840908,20.269843561840908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 11:00:00,0.0,20.452386289784254,24.54,0.0,20.452386289784254,20.452386289784254,0.3448275862068966,22.452386289784254,28.0,28.0,20.452386289784254,0.0,20.452386289784254,20.452386289784254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.452386289784254,20.452386289784254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 12:00:00,0.0,20.642418158162133,26.03,0.0,20.642418158162133,20.642418158162133,0.3448275862068966,22.642418158162133,28.0,28.0,20.642418158162133,0.0,20.642418158162133,20.642418158162133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.642418158162133,20.642418158162133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 13:00:00,0.0,20.82982561860326,27.12,0.0,20.82982561860326,20.82982561860326,0.3448275862068966,22.82982561860326,28.0,28.0,20.82982561860326,0.0,20.82982561860326,20.82982561860326,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.82982561860326,20.82982561860326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 14:00:00,0.0,20.98735997945515,27.72,0.0,20.98735997945515,20.98735997945515,0.3448275862068966,22.98735997945515,28.0,28.0,20.98735997945515,0.0,20.98735997945515,20.98735997945515,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.98735997945515,20.98735997945515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 15:00:00,0.0,21.103143348794447,27.83,0.0,21.103143348794447,21.103143348794447,0.3448275862068966,23.103143348794447,28.0,28.0,21.103143348794447,0.0,21.103143348794447,21.103143348794447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.103143348794447,21.103143348794447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 16:00:00,0.0,21.204358955500638,27.64,0.0,21.204358955500638,21.204358955500638,0.3448275862068966,23.204358955500638,28.0,28.0,21.204358955500638,0.0,21.204358955500638,21.204358955500638,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.204358955500638,21.204358955500638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 17:00:00,0.0,21.24921948185442,26.92,0.0,21.24921948185442,21.24921948185442,0.3448275862068966,23.24921948185442,28.0,28.0,21.24921948185442,0.0,21.24921948185442,21.24921948185442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.24921948185442,21.24921948185442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 18:00:00,0.0,21.25411398626075,26.39,0.0,21.25411398626075,21.25411398626075,0.3448275862068966,23.25411398626075,28.0,28.0,21.25411398626075,0.0,21.25411398626075,21.25411398626075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.25411398626075,21.25411398626075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 19:00:00,0.0,21.254351170888068,25.4,0.0,21.254351170888068,21.254351170888068,0.3448275862068966,23.254351170888068,28.0,28.0,21.254351170888068,0.0,21.254351170888068,21.254351170888068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.254351170888068,21.254351170888068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 20:00:00,0.0,21.23438640496114,24.58,0.0,21.23438640496114,21.23438640496114,0.3448275862068966,23.23438640496114,28.0,28.0,21.23438640496114,0.0,21.23438640496114,21.23438640496114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.23438640496114,21.23438640496114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 21:00:00,0.0,21.186023039560787,23.33,0.0,21.186023039560787,21.186023039560787,0.3448275862068966,23.186023039560787,28.0,28.0,21.186023039560787,0.0,21.186023039560787,21.186023039560787,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.186023039560787,21.186023039560787,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 22:00:00,0.0,21.12386368739874,21.99,0.0,21.12386368739874,21.12386368739874,0.3448275862068966,23.12386368739874,28.0,28.0,21.12386368739874,0.0,21.12386368739874,21.12386368739874,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.12386368739874,21.12386368739874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 23:00:00,0.0,21.063627203213464,20.67,0.0,21.063627203213464,21.063627203213464,0.3448275862068966,23.063627203213464,28.0,28.0,21.063627203213464,0.0,21.063627203213464,21.063627203213464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.063627203213464,21.063627203213464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 00:00:00,0.0,21.00350418178794,19.41,0.0,21.00350418178794,21.00350418178794,0.3448275862068966,23.00350418178794,28.0,28.0,21.00350418178794,0.0,21.00350418178794,21.00350418178794,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.00350418178794,21.00350418178794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 01:00:00,0.0,20.940865554652206,18.18,0.0,20.940865554652206,20.940865554652206,0.3448275862068966,22.940865554652206,28.0,28.0,20.940865554652206,0.0,20.940865554652206,20.940865554652206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.940865554652206,20.940865554652206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 02:00:00,0.0,20.85583964044193,16.92,0.0,20.85583964044193,20.85583964044193,0.3448275862068966,22.85583964044193,28.0,28.0,20.85583964044193,0.0,20.85583964044193,20.85583964044193,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.85583964044193,20.85583964044193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 03:00:00,0.0,20.77782338415944,15.96,0.0,20.77782338415944,20.77782338415944,0.3448275862068966,22.77782338415944,28.026153846153846,28.026153846153846,20.77782338415944,0.0,20.77782338415944,20.77782338415944,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.77782338415944,20.77782338415944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 04:00:00,0.0,20.699345761143206,15.19,0.0,20.699345761143206,20.699345761143206,0.3448275862068966,22.699345761143206,28.529615384615386,28.529615384615386,20.699345761143206,0.0,20.699345761143206,20.699345761143206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.699345761143206,20.699345761143206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 05:00:00,0.0,20.61584345133297,14.39,0.0,20.61584345133297,20.61584345133297,0.3448275862068966,22.61584345133297,29.052692307692308,29.052692307692308,20.61584345133297,0.0,20.61584345133297,20.61584345133297,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.61584345133297,20.61584345133297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 06:00:00,0.0,20.539719316177848,13.93,0.0,20.539719316177848,20.539719316177848,0.3448275862068966,22.539719316177848,29.353461538461538,29.353461538461538,20.539719316177848,0.0,20.539719316177848,20.539719316177848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.539719316177848,20.539719316177848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 07:00:00,0.0,20.433916847851126,14.15,0.0,20.433916847851126,20.433916847851126,0.3448275862068966,22.433916847851126,29.209615384615386,29.209615384615386,20.433916847851126,0.0,20.433916847851126,20.433916847851126,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.433916847851126,20.433916847851126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 08:00:00,0.0,20.513708373758718,16.29,0.0,20.513708373758718,20.513708373758718,0.3448275862068966,22.513708373758718,28.0,28.0,20.513708373758718,0.0,20.513708373758718,20.513708373758718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.513708373758718,20.513708373758718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 09:00:00,0.0,20.686629044104976,19.81,0.0,20.686629044104976,20.686629044104976,0.3448275862068966,22.686629044104976,28.0,28.0,20.686629044104976,0.0,20.686629044104976,20.686629044104976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.686629044104976,20.686629044104976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 10:00:00,0.0,20.842627812564377,21.85,0.0,20.842627812564377,20.842627812564377,0.3448275862068966,22.842627812564377,28.0,28.0,20.842627812564377,0.0,20.842627812564377,20.842627812564377,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.842627812564377,20.842627812564377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 11:00:00,0.0,20.99242029583868,23.37,0.0,20.99242029583868,20.99242029583868,0.3448275862068966,22.99242029583868,28.0,28.0,20.99242029583868,0.0,20.99242029583868,20.99242029583868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.99242029583868,20.99242029583868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 12:00:00,0.0,21.152216901885257,24.56,0.0,21.152216901885257,21.152216901885257,0.3448275862068966,23.152216901885257,28.0,28.0,21.152216901885257,0.0,21.152216901885257,21.152216901885257,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.152216901885257,21.152216901885257,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 13:00:00,0.0,21.29657173549441,25.24,0.0,21.29657173549441,21.29657173549441,0.3448275862068966,23.29657173549441,28.0,28.0,21.29657173549441,0.0,21.29657173549441,21.29657173549441,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.29657173549441,21.29657173549441,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 14:00:00,0.0,21.417511237462406,25.54,0.0,21.417511237462406,21.417511237462406,0.3448275862068966,23.417511237462406,28.0,28.0,21.417511237462406,0.0,21.417511237462406,21.417511237462406,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.417511237462406,21.417511237462406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 15:00:00,0.0,21.48165361304617,25.03,0.0,21.48165361304617,21.48165361304617,0.3448275862068966,23.48165361304617,28.0,28.0,21.48165361304617,0.0,21.48165361304617,21.48165361304617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48165361304617,21.48165361304617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 16:00:00,0.0,21.48245376146091,23.68,0.0,21.48245376146091,21.48245376146091,0.3448275862068966,23.48245376146091,28.0,28.0,21.48245376146091,0.0,21.48245376146091,21.48245376146091,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.48245376146091,21.48245376146091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 17:00:00,0.0,21.483262899336637,23.09,0.0,21.483262899336637,21.483262899336637,0.3448275862068966,23.483262899336637,28.0,28.0,21.483262899336637,0.0,21.483262899336637,21.483262899336637,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.483262899336637,21.483262899336637,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 18:00:00,0.0,21.394463482755967,21.3,0.0,21.394463482755967,21.394463482755967,0.3448275862068966,23.394463482755967,28.0,28.0,21.394463482755967,0.0,21.394463482755967,21.394463482755967,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.394463482755967,21.394463482755967,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 19:00:00,0.0,21.316677518619123,20.2,0.0,21.316677518619123,21.316677518619123,0.3448275862068966,23.316677518619123,28.0,28.0,21.316677518619123,0.0,21.316677518619123,21.316677518619123,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.316677518619123,21.316677518619123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 20:00:00,0.0,21.29538879665629,20.61,0.0,21.29538879665629,21.29538879665629,0.3448275862068966,23.29538879665629,28.0,28.0,21.29538879665629,0.0,21.29538879665629,21.29538879665629,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.29538879665629,21.29538879665629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 21:00:00,0.0,21.279886614460665,20.05,0.0,21.279886614460665,21.279886614460665,0.3448275862068966,23.279886614460665,28.0,28.0,21.279886614460665,0.0,21.279886614460665,21.279886614460665,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.279886614460665,21.279886614460665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 22:00:00,0.0,21.244713853704148,19.44,0.0,21.244713853704148,21.244713853704148,0.3448275862068966,23.244713853704148,28.0,28.0,21.244713853704148,0.0,21.244713853704148,21.244713853704148,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.244713853704148,21.244713853704148,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 23:00:00,0.0,21.196155296947744,18.72,0.0,21.196155296947744,21.196155296947744,0.3448275862068966,23.196155296947744,28.0,28.0,21.196155296947744,0.0,21.196155296947744,21.196155296947744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.196155296947744,21.196155296947744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 00:00:00,0.0,21.13351647922664,17.88,0.0,21.13351647922664,21.13351647922664,0.3448275862068966,23.13351647922664,28.0,28.0,21.13351647922664,0.0,21.13351647922664,21.13351647922664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.13351647922664,21.13351647922664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 01:00:00,0.0,21.06878627846367,17.08,0.0,21.06878627846367,21.06878627846367,0.3448275862068966,23.06878627846367,28.0,28.0,21.06878627846367,0.0,21.06878627846367,21.06878627846367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.06878627846367,21.06878627846367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 02:00:00,0.0,20.986517526227498,16.34,0.0,20.986517526227498,20.986517526227498,0.3448275862068966,22.986517526227498,28.0,28.0,20.986517526227498,0.0,20.986517526227498,20.986517526227498,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.986517526227498,20.986517526227498,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 03:00:00,0.0,20.911718522045145,15.71,0.0,20.911718522045145,20.911718522045145,0.3448275862068966,22.911718522045145,28.189615384615383,28.189615384615383,20.911718522045145,0.0,20.911718522045145,20.911718522045145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.911718522045145,20.911718522045145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 04:00:00,0.0,20.837173965137772,15.18,0.0,20.837173965137772,20.837173965137772,0.3448275862068966,22.837173965137772,28.536153846153848,28.536153846153848,20.837173965137772,0.0,20.837173965137772,20.837173965137772,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.837173965137772,20.837173965137772,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 05:00:00,0.0,20.760253885039305,14.66,0.0,20.760253885039305,20.760253885039305,0.3448275862068966,22.760253885039305,28.876153846153848,28.876153846153848,20.760253885039305,0.0,20.760253885039305,20.760253885039305,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.760253885039305,20.760253885039305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 06:00:00,0.0,20.688766385308234,14.34,0.0,20.688766385308234,20.688766385308234,0.3448275862068966,22.688766385308234,29.085384615384616,29.085384615384616,20.688766385308234,0.0,20.688766385308234,20.688766385308234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.688766385308234,20.688766385308234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 07:00:00,0.0,20.532569953562195,14.83,0.0,20.532569953562195,20.532569953562195,0.3448275862068966,22.532569953562195,28.765,28.765,20.532569953562195,0.0,20.532569953562195,20.532569953562195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.532569953562195,20.532569953562195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 08:00:00,0.0,20.537533064821332,15.82,0.0,20.537533064821332,20.537533064821332,0.3448275862068966,22.537533064821332,28.11769230769231,28.11769230769231,20.537533064821332,0.0,20.537533064821332,20.537533064821332,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.537533064821332,20.537533064821332,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 09:00:00,0.0,20.674853304158205,18.16,0.0,20.674853304158205,20.674853304158205,0.3448275862068966,22.674853304158205,28.0,28.0,20.674853304158205,0.0,20.674853304158205,20.674853304158205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.674853304158205,20.674853304158205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 10:00:00,0.0,20.804647402404147,19.95,0.0,20.804647402404147,20.804647402404147,0.3448275862068966,22.804647402404147,28.0,28.0,20.804647402404147,0.0,20.804647402404147,20.804647402404147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.804647402404147,20.804647402404147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 11:00:00,0.0,20.929945488041852,21.31,0.0,20.929945488041852,20.929945488041852,0.3448275862068966,22.929945488041852,28.0,28.0,20.929945488041852,0.0,20.929945488041852,20.929945488041852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.929945488041852,20.929945488041852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 12:00:00,0.0,21.062316771212977,22.3,0.0,21.062316771212977,21.062316771212977,0.3448275862068966,23.062316771212977,28.0,28.0,21.062316771212977,0.0,21.062316771212977,21.062316771212977,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.062316771212977,21.062316771212977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 13:00:00,0.0,21.19476062521521,23.19,0.0,21.19476062521521,21.19476062521521,0.3448275862068966,23.19476062521521,28.0,28.0,21.19476062521521,0.0,21.19476062521521,21.19476062521521,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.19476062521521,21.19476062521521,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 14:00:00,0.0,21.258222654280363,23.18,0.0,21.258222654280363,21.258222654280363,0.3448275862068966,23.258222654280363,28.0,28.0,21.258222654280363,0.0,21.258222654280363,21.258222654280363,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.258222654280363,21.258222654280363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 15:00:00,0.0,21.29595538426914,22.68,0.0,21.29595538426914,21.29595538426914,0.3448275862068966,23.29595538426914,28.0,28.0,21.29595538426914,0.0,21.29595538426914,21.29595538426914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.29595538426914,21.29595538426914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 16:00:00,0.0,21.31881877877286,22.37,0.0,21.31881877877286,21.31881877877286,0.3448275862068966,23.31881877877286,28.0,28.0,21.31881877877286,0.0,21.31881877877286,21.31881877877286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.31881877877286,21.31881877877286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 17:00:00,0.0,21.254951264100757,20.51,0.0,21.254951264100757,21.254951264100757,0.3448275862068966,23.254951264100757,28.0,28.0,21.254951264100757,0.0,21.254951264100757,21.254951264100757,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.254951264100757,21.254951264100757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 18:00:00,0.0,21.187899295802403,19.8,0.0,21.187899295802403,21.187899295802403,0.3448275862068966,23.187899295802403,28.0,28.0,21.187899295802403,0.0,21.187899295802403,21.187899295802403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.187899295802403,21.187899295802403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 19:00:00,0.0,21.12898538074434,19.24,0.0,21.12898538074434,21.12898538074434,0.3448275862068966,23.12898538074434,28.0,28.0,21.12898538074434,0.0,21.12898538074434,21.12898538074434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.12898538074434,21.12898538074434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 20:00:00,0.0,21.095711887707267,19.37,0.0,21.095711887707267,21.095711887707267,0.3448275862068966,23.095711887707267,28.0,28.0,21.095711887707267,0.0,21.095711887707267,21.095711887707267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.095711887707267,21.095711887707267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 21:00:00,0.0,21.08791193779434,18.43,0.0,21.08791193779434,21.08791193779434,0.3448275862068966,23.08791193779434,28.0,28.0,21.08791193779434,0.0,21.08791193779434,21.08791193779434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.08791193779434,21.08791193779434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 22:00:00,0.0,21.045806362293597,17.71,0.0,21.045806362293597,21.045806362293597,0.3448275862068966,23.045806362293597,28.0,28.0,21.045806362293597,0.0,21.045806362293597,21.045806362293597,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,21.045806362293597,21.045806362293597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 23:00:00,0.0,20.988413981956285,16.99,0.0,20.988413981956285,20.988413981956285,0.3448275862068966,22.988413981956285,28.0,28.0,20.988413981956285,0.0,20.988413981956285,20.988413981956285,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.988413981956285,20.988413981956285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 00:00:00,0.0,20.92462377750854,16.55,0.0,20.92462377750854,20.92462377750854,0.3448275862068966,22.92462377750854,28.0,28.0,20.92462377750854,0.0,20.92462377750854,20.92462377750854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.92462377750854,20.92462377750854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 01:00:00,0.0,20.86057239573568,16.06,0.0,20.86057239573568,20.86057239573568,0.3448275862068966,22.86057239573568,28.0,28.0,20.86057239573568,0.0,20.86057239573568,20.86057239573568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.86057239573568,20.86057239573568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 02:00:00,0.0,20.79926741116039,15.82,0.0,20.79926741116039,20.79926741116039,0.3448275862068966,22.79926741116039,28.11769230769231,28.11769230769231,20.79926741116039,0.0,20.79926741116039,20.79926741116039,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.79926741116039,20.79926741116039,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 03:00:00,0.0,20.73067978029295,15.25,0.0,20.73067978029295,20.73067978029295,0.3448275862068966,22.73067978029295,28.490384615384617,28.490384615384617,20.73067978029295,0.0,20.73067978029295,20.73067978029295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.73067978029295,20.73067978029295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 04:00:00,0.0,20.661473931341675,14.84,0.0,20.661473931341675,20.661473931341675,0.3448275862068966,22.661473931341675,28.75846153846154,28.75846153846154,20.661473931341675,0.0,20.661473931341675,20.661473931341675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.661473931341675,20.661473931341675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 05:00:00,0.0,20.45184429495938,14.54,0.0,20.45184429495938,20.45184429495938,0.3448275862068966,22.45184429495938,28.954615384615384,28.954615384615384,20.45184429495938,0.0,20.45184429495938,20.45184429495938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.45184429495938,20.45184429495938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 06:00:00,0.0,20.31352166905108,14.27,0.0,20.31352166905108,20.31352166905108,0.3448275862068966,22.31352166905108,29.131153846153847,29.131153846153847,20.31352166905108,0.0,20.31352166905108,20.31352166905108,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31352166905108,20.31352166905108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 07:00:00,0.0,20.25805540256368,14.45,0.0,20.25805540256368,20.25805540256368,0.3448275862068966,22.25805540256368,29.013461538461538,29.013461538461538,20.25805540256368,0.0,20.25805540256368,20.25805540256368,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.25805540256368,20.25805540256368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 08:00:00,0.0,20.246959657159998,15.28,0.0,20.246959657159998,20.246959657159998,0.3448275862068966,22.246959657159998,28.470769230769232,28.470769230769232,20.246959657159998,0.0,20.246959657159998,20.246959657159998,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.246959657159998,20.246959657159998,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 09:00:00,0.0,20.33594499210828,17.02,0.0,20.33594499210828,20.33594499210828,0.3448275862068966,22.33594499210828,28.0,28.0,20.33594499210828,0.0,20.33594499210828,20.33594499210828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33594499210828,20.33594499210828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 10:00:00,0.0,20.392124303411602,18.09,0.0,20.392124303411602,20.392124303411602,0.3448275862068966,22.392124303411602,28.0,28.0,20.392124303411602,0.0,20.392124303411602,20.392124303411602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.392124303411602,20.392124303411602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 11:00:00,0.0,20.47267072264291,19.28,0.0,20.47267072264291,20.47267072264291,0.3448275862068966,22.47267072264291,28.0,28.0,20.47267072264291,0.0,20.47267072264291,20.47267072264291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.47267072264291,20.47267072264291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 12:00:00,0.0,20.566829637605316,20.32,0.0,20.566829637605316,20.566829637605316,0.3448275862068966,22.566829637605316,28.0,28.0,20.566829637605316,0.0,20.566829637605316,20.566829637605316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.566829637605316,20.566829637605316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,20.6750410524958,21.41,0.0,20.6750410524958,20.6750410524958,0.3448275862068966,22.6750410524958,28.0,28.0,20.6750410524958,0.0,20.6750410524958,20.6750410524958,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.6750410524958,20.6750410524958,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,20.766119597046853,21.84,0.0,20.766119597046853,20.766119597046853,0.3448275862068966,22.766119597046853,28.0,28.0,20.766119597046853,0.0,20.766119597046853,20.766119597046853,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.766119597046853,20.766119597046853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,20.84424847478043,22.28,0.0,20.84424847478043,20.84424847478043,0.3448275862068966,22.84424847478043,28.0,28.0,20.84424847478043,0.0,20.84424847478043,20.84424847478043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.84424847478043,20.84424847478043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,20.900353048301263,22.06,0.0,20.900353048301263,20.900353048301263,0.3448275862068966,22.900353048301263,28.0,28.0,20.900353048301263,0.0,20.900353048301263,20.900353048301263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.900353048301263,20.900353048301263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,20.895766220966323,21.22,0.0,20.895766220966323,20.895766220966323,0.3448275862068966,22.895766220966323,28.0,28.0,20.895766220966323,0.0,20.895766220966323,20.895766220966323,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.895766220966323,20.895766220966323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,20.82041948004713,19.84,0.0,20.82041948004713,20.82041948004713,0.3448275862068966,22.82041948004713,28.0,28.0,20.82041948004713,0.0,20.82041948004713,20.82041948004713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.82041948004713,20.82041948004713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,20.765565301530735,18.81,0.0,20.765565301530735,20.765565301530735,0.3448275862068966,22.765565301530735,28.0,28.0,20.765565301530735,0.0,20.765565301530735,20.765565301530735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.765565301530735,20.765565301530735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,20.71325662742776,18.4,0.0,20.71325662742776,20.71325662742776,0.3448275862068966,22.71325662742776,28.0,28.0,20.71325662742776,0.0,20.71325662742776,20.71325662742776,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.71325662742776,20.71325662742776,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,20.649265818310255,17.78,0.0,20.649265818310255,20.649265818310255,0.3448275862068966,22.649265818310255,28.0,28.0,20.649265818310255,0.0,20.649265818310255,20.649265818310255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.649265818310255,20.649265818310255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,20.567484757784356,16.79,0.0,20.567484757784356,20.567484757784356,0.3448275862068966,22.567484757784356,28.0,28.0,20.567484757784356,0.0,20.567484757784356,20.567484757784356,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.567484757784356,20.567484757784356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,20.585717964915723,15.85,0.0,20.585717964915723,20.585717964915723,0.3448275862068966,22.585717964915723,28.098076923076924,28.098076923076924,20.585717964915723,0.0,20.585717964915723,20.585717964915723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.585717964915723,20.585717964915723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,20.52649551296691,14.95,0.0,20.52649551296691,20.52649551296691,0.3448275862068966,22.52649551296691,28.68653846153846,28.68653846153846,20.52649551296691,0.0,20.52649551296691,20.52649551296691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52649551296691,20.52649551296691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,20.452913298703006,14.17,0.0,20.452913298703006,20.452913298703006,0.3448275862068966,22.452913298703006,29.196538461538463,29.196538461538463,20.452913298703006,0.0,20.452913298703006,20.452913298703006,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.452913298703006,20.452913298703006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,20.366358833695752,13.12,0.0,20.366358833695752,20.366358833695752,0.3448275862068966,22.366358833695752,29.883076923076924,29.883076923076924,20.366358833695752,0.0,20.366358833695752,20.366358833695752,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.366358833695752,20.366358833695752,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,20.2795386834688,12.46,0.0,20.2795386834688,20.2795386834688,0.3448275862068966,22.2795386834688,30.314615384615383,30.314615384615383,20.2795386834688,0.0,20.2795386834688,20.2795386834688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.2795386834688,20.2795386834688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,20.190602907652966,11.89,0.0,20.190602907652966,20.190602907652966,0.3448275862068966,22.190602907652966,30.68730769230769,30.68730769230769,20.190602907652966,0.0,20.190602907652966,20.190602907652966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.190602907652966,20.190602907652966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.269078836503147,19.999999999999996,11.37,0.29897648500349666,24.363319818752277,23.615878606243538,0.3448275862068966,26.363319818752277,31.027307692307694,31.027307692307694,23.615878606243538,0.03477579642846147,24.363319818752277,23.615878606243538,0.03737206062543708,0.19150076219989973,0.024,0.17235068597990974,0.29897648500349666,0.29412656122348657,0.3392338770216124,27.0,0.29412656122348657,24.363319818752277,23.615878606243538,0.2535573803650747,108.19206069687823,0.2718559562771812,0.0,0.0,0.0,0.29412656122348657,0.2718559562771812,0.0
2009-09-09 06:00:00,0.6693185554788763,20.0,10.98,0.7436872838654182,28.971439386193442,27.112221176529896,0.3448275862068966,30.971439386193442,31.282307692307693,31.282307692307693,27.112221176529896,0.15374015024496668,28.971439386193442,27.112221176529896,0.09296091048317727,0.3860078535053601,0.024,0.34740706815482414,0.7436872838654182,0.758288069215954,0.3515975736443333,27.0,0.758288069215954,28.971439386193442,27.971439386193442,0.6536966113930638,106.01428030690327,0.7152697419826535,0.0,0.0,0.0,0.758288069215954,0.7152697419826535,0.0
2009-09-09 07:00:00,0.5364986959293399,20.0,11.07,0.596109662143711,27.528723607481776,26.038449452122496,0.3448275862068966,29.528723607481776,31.22346153846154,31.22346153846154,26.038449452122496,0.09911021058812988,27.528723607481776,26.038449452122496,0.07451370776796387,0.32561215343050254,0.024,0.29305093808745225,0.596109662143711,0.6046708774867613,0.34977993542922703,27.0,0.6046708774867613,27.528723607481776,26.528723607481776,0.5212679978334149,106.73563819625912,0.5665126359903602,0.0,0.0,0.0,0.6046708774867613,0.5665126359903602,0.0
2009-09-09 08:00:00,0.5108644929318817,20.0,11.21,0.5676272143687575,27.24239252627674,25.823324490354842,0.3448275862068966,29.24239252627674,31.131923076923076,31.131923076923076,25.823324490354842,0.09217758651566084,27.24239252627674,25.823324490354842,0.07095340179609469,0.3135772083991579,0.024,0.28221948755924214,0.5676272143687575,0.5749849352086733,0.3492973245368911,27.0,0.5749849352086733,27.24239252627674,26.24239252627674,0.49567666828333906,106.87880373686163,0.5379784532621652,0.0,0.0,0.0,0.5749849352086733,0.5379784532621652,0.0
2009-09-09 09:00:00,0.26329373268681744,20.0,14.25,0.2925485918742416,24.289139017193374,23.557767537507768,0.3448275862068966,26.289139017193374,29.14423076923077,29.14423076923077,23.557767537507768,0.04514431609044518,24.289139017193374,23.557767537507768,0.0365685739842802,0.1883257573128274,0.024,0.1694931815815447,0.2925485918742416,0.2873811676055243,0.33873673331277293,27.0,0.2873811676055243,24.289139017193374,23.557767537507765,0.2477423858668313,108.22111623124611,0.2655499939507649,0.0,0.0,0.0,0.2873811676055243,0.2655499939507649,0.0
2009-09-09 10:00:00,0.0069768552331026116,20.0,16.34,0.0077520613701140125,20.249993617419623,20.230613463994334,0.3448275862068966,22.249993617419623,28.0,28.0,20.230613463994334,0.0008601466145351638,20.249993617419623,20.230613463994334,0.0009690076712642516,0.011534569953934976,0.024,0.010381112958541478,0.0077520613701140125,-0.015094481634492491,-0.6714334960159007,27.0,0.0,20.249993617419623,20.230613463994334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
