timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-09 11:00:00,0.0,20.093777658746493,18.06,0.0,20.093777658746493,20.093777658746493,0.3448275862068966,22.093777658746493,28.0,28.0,20.093777658746493,0.0,20.093777658746493,20.093777658746493,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.093777658746493,20.093777658746493,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,20.212911281406054,19.24,0.0,20.212911281406054,20.212911281406054,0.3448275862068966,22.212911281406054,28.0,28.0,20.212911281406054,0.0,20.212911281406054,20.212911281406054,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.212911281406054,20.212911281406054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,20.33371317792541,20.08,0.0,20.33371317792541,20.33371317792541,0.3448275862068966,22.33371317792541,28.0,28.0,20.33371317792541,0.0,20.33371317792541,20.33371317792541,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.33371317792541,20.33371317792541,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,20.43127240628083,20.59,0.0,20.43127240628083,20.43127240628083,0.3448275862068966,22.43127240628083,28.0,28.0,20.43127240628083,0.0,20.43127240628083,20.43127240628083,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.43127240628083,20.43127240628083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,20.485474570614663,20.57,0.0,20.485474570614663,20.485474570614663,0.3448275862068966,22.485474570614663,28.0,28.0,20.485474570614663,0.0,20.485474570614663,20.485474570614663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.485474570614663,20.485474570614663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,20.52762559994926,20.32,0.0,20.52762559994926,20.52762559994926,0.3448275862068966,22.52762559994926,28.0,28.0,20.52762559994926,0.0,20.52762559994926,20.52762559994926,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.52762559994926,20.52762559994926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,20.507390526426732,19.39,0.0,20.507390526426732,20.507390526426732,0.3448275862068966,22.507390526426732,28.0,28.0,20.507390526426732,0.0,20.507390526426732,20.507390526426732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.507390526426732,20.507390526426732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,20.423660213093335,18.11,0.0,20.423660213093335,20.423660213093335,0.3448275862068966,22.423660213093335,28.0,28.0,20.423660213093335,0.0,20.423660213093335,20.423660213093335,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.423660213093335,20.423660213093335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,20.320775098512073,16.19,0.0,20.320775098512073,20.320775098512073,0.3448275862068966,22.320775098512073,28.0,28.0,20.320775098512073,0.0,20.320775098512073,20.320775098512073,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.320775098512073,20.320775098512073,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,20.251549399110104,15.92,0.0,20.251549399110104,20.251549399110104,0.3448275862068966,22.251549399110104,28.052307692307693,28.052307692307693,20.251549399110104,0.0,20.251549399110104,20.251549399110104,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.251549399110104,20.251549399110104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,20.177448152135927,15.46,0.0,20.177448152135927,20.177448152135927,0.3448275862068966,22.177448152135927,28.353076923076923,28.353076923076923,20.177448152135927,0.0,20.177448152135927,20.177448152135927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.177448152135927,20.177448152135927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,20.089086518225585,14.65,0.0,20.089086518225585,20.089086518225585,0.3448275862068966,22.089086518225585,28.882692307692306,28.882692307692306,20.089086518225585,0.0,20.089086518225585,20.089086518225585,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.089086518225585,20.089086518225585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,20.13515257085384,13.85,0.0,20.13515257085384,20.13515257085384,0.3448275862068966,22.13515257085384,29.40576923076923,29.40576923076923,20.13515257085384,0.0,20.13515257085384,20.13515257085384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.13515257085384,20.13515257085384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,20.076222586212047,13.11,0.0,20.076222586212047,20.076222586212047,0.3448275862068966,22.076222586212047,29.889615384615386,29.889615384615386,20.076222586212047,0.0,20.076222586212047,20.076222586212047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.076222586212047,20.076222586212047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,19.99623554560835,12.39,0.0,19.99623554560835,19.99623554560835,0.3448275862068966,21.99623554560835,30.360384615384614,30.360384615384614,19.99623554560835,0.0,19.99623554560835,19.99623554560835,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.99623554560835,19.99623554560835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,19.907219307619563,11.63,0.0,19.907219307619563,19.907219307619563,0.3448275862068966,21.907219307619563,30.857307692307693,30.857307692307693,19.907219307619563,0.0,19.907219307619563,19.907219307619563,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.907219307619563,19.907219307619563,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,19.816503741662892,11.07,0.0,19.816503741662892,19.816503741662892,0.3448275862068966,21.816503741662892,31.22346153846154,31.22346153846154,19.816503741662892,0.0,19.816503741662892,19.816503741662892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.816503741662892,19.816503741662892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,19.724166293960543,10.59,0.0,19.724166293960543,19.724166293960543,0.3448275862068966,21.724166293960543,31.537307692307692,31.537307692307692,19.724166293960543,0.0,19.724166293960543,19.724166293960543,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.724166293960543,19.724166293960543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,1.5475835386860655,19.999999999999993,10.35,1.7195372652067393,37.47338967532434,33.1745465123075,0.3448275862068966,39.47338967532434,31.69423076923077,31.69423076923077,33.1745465123075,0.0,37.47338967532434,33.1745465123075,0.21494215815084242,0.7355504685031645,0.024,0.6619954216528481,1.7195372652067393,1.7690923120570556,0.35476511273541345,27.0,1.7690923120570556,37.47338967532434,36.162950925652446,1.1637931034482758,101.91852453717378,1.7357907407811781,0.0,0.0,0.0,1.7690923120570556,1.7357907407811781,0.0
2009-09-10 06:00:00,1.6601449481566943,20.0,10.03,1.8446054979518827,38.480096264771795,33.868582519892094,0.3448275862068966,40.480096264771795,31.90346153846154,31.90346153846154,33.868582519892094,0.0,38.480096264771795,33.868582519892094,0.23057568724398533,0.7763682908319334,0.024,0.6987314617487401,1.8446054979518827,1.8982423270350761,0.3548543688035473,27.0,1.8982423270350761,38.480096264771795,37.07399083733841,1.163793103448276,101.4630045813308,1.8708713928469185,0.0,0.0,0.0,1.8982423270350761,1.8708713928469185,0.0
2009-09-10 07:00:00,1.4776424562400206,20.0,10.43,1.6418249513778007,36.84068968914714,32.73612731070264,0.3448275862068966,38.84068968914714,31.641923076923078,31.641923076923078,32.73612731070264,0.0,36.84068968914714,32.73612731070264,0.2052281189222251,0.7098436079963948,0.024,0.6388592471967552,1.6418249513778007,1.6888093121774403,0.35469557104317156,27.0,1.6888093121774403,36.84068968914714,35.589719828274966,1.163793103448276,102.20514008586252,1.6523721906341227,0.0,0.0,0.0,1.6888093121774403,1.6523721906341227,0.0
2009-09-10 08:00:00,1.214460424672644,20.0,12.46,1.3494004718584933,34.404016465140174,31.030515285493937,0.3448275862068966,36.404016465140174,30.314615384615383,30.314615384615383,31.030515285493937,0.0,34.404016465140174,31.030515285493937,0.16867505898231167,0.6104287620152186,0.024,0.5493858858136967,1.3494004718584933,1.3864433480600153,0.35429357191915795,27.0,1.3864433480600153,34.404016465140174,33.377021392503124,1.1637931034482758,103.31148930374843,1.3420030602634156,0.0,0.0,0.0,1.3864433480600153,1.3420030602634156,0.0
2009-09-10 09:00:00,0.9707532516403353,20.000000000000004,15.08,1.078614724044817,32.05278851577716,29.356251705665116,0.3448275862068966,34.05278851577716,28.60153846153846,28.60153846153846,29.356251705665116,0.0,32.05278851577716,29.356251705665116,0.13482684050560212,0.5138169653146144,0.024,0.46243526878315294,1.078614724044817,1.1059964205762782,0.35358137392248234,27.0,1.1059964205762782,32.05278851577716,31.05278851577716,0.953445190151964,104.47360574211142,1.0586371674644623,0.0,0.0,0.0,1.1059964205762782,1.0586371674644623,0.0
2009-09-10 10:00:00,0.699503033799712,20.0,16.91,0.7772255931107911,29.29090994720663,27.347845964429652,0.3448275862068966,31.29090994720663,28.0,28.0,27.347845964429652,1.0273984771719913,29.29090994720663,27.347845964429652,0.09715319913884889,0.39933014187927074,0.024,0.3593971276913437,0.7772255931107911,0.793158607298718,0.35189650271212036,27.0,0.793158607298718,29.29090994720663,28.29090994720663,0.6837574200851018,105.85454502639669,0.7492910267583975,0.0,0.0,0.0,0.793158607298718,0.7492910267583975,0.0
2009-09-10 11:00:00,0.33708737983443954,20.0,19.21,0.37454153314937727,25.21287370039599,24.276519867522545,0.3448275862068966,27.21287370039599,28.0,28.0,24.276519867522545,0.08671474549012656,25.21287370039599,24.276519867522545,0.04681769164367216,0.22774544563004478,0.024,0.20497090106704033,0.37454153314937727,0.37331607771238173,0.34369935127714096,27.0,0.37331607771238173,25.21287370039599,24.276519867522545,0.32182420492446706,107.86174006623872,0.3461061146270452,0.0,0.0,0.0,0.37331607771238173,0.3461061146270452,0.0
2009-09-10 12:00:00,0.0,20.006436775565202,20.84,0.0,20.006436775565202,20.006436775565202,0.3448275862068966,22.006436775565202,28.0,28.0,20.006436775565202,0.0,20.006436775565202,20.006436775565202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.006436775565202,20.006436775565202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,20.12208709445345,21.81,0.0,20.12208709445345,20.12208709445345,0.3448275862068966,22.12208709445345,28.0,28.0,20.12208709445345,0.0,20.12208709445345,20.12208709445345,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.12208709445345,20.12208709445345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,20.227457107723808,22.22,0.0,20.227457107723808,20.227457107723808,0.3448275862068966,22.227457107723808,28.0,28.0,20.227457107723808,0.0,20.227457107723808,20.227457107723808,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.227457107723808,20.227457107723808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,20.284930191828686,21.95,0.0,20.284930191828686,20.284930191828686,0.3448275862068966,22.284930191828686,28.0,28.0,20.284930191828686,0.0,20.284930191828686,20.284930191828686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.284930191828686,20.284930191828686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,20.31763242175675,21.2,0.0,20.31763242175675,20.31763242175675,0.3448275862068966,22.31763242175675,28.0,28.0,20.31763242175675,0.0,20.31763242175675,20.31763242175675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31763242175675,20.31763242175675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,20.31059848563418,20.44,0.0,20.31059848563418,20.31059848563418,0.3448275862068966,22.31059848563418,28.0,28.0,20.31059848563418,0.0,20.31059848563418,20.31059848563418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.31059848563418,20.31059848563418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,20.24317623443875,19.27,0.0,20.24317623443875,20.24317623443875,0.3448275862068966,22.24317623443875,28.0,28.0,20.24317623443875,0.0,20.24317623443875,20.24317623443875,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.24317623443875,20.24317623443875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,20.157550282618907,17.44,0.0,20.157550282618907,20.157550282618907,0.3448275862068966,22.157550282618907,28.0,28.0,20.157550282618907,0.0,20.157550282618907,20.157550282618907,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.157550282618907,20.157550282618907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,20.106416838824465,17.27,0.0,20.106416838824465,20.106416838824465,0.3448275862068966,22.106416838824465,28.0,28.0,20.106416838824465,0.0,20.106416838824465,20.106416838824465,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.106416838824465,20.106416838824465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,20.036581422153425,16.57,0.0,20.036581422153425,20.036581422153425,0.3448275862068966,22.036581422153425,28.0,28.0,20.036581422153425,0.0,20.036581422153425,20.036581422153425,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.036581422153425,20.036581422153425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.13165864327366703,20.000000000000004,15.58,0.14628738141518557,22.485026279898616,22.11930782636065,0.3448275862068966,24.485026279898616,28.274615384615384,28.274615384615384,22.11930782636065,0.020487978930588506,22.485026279898616,22.11930782636065,0.018285922676898197,0.11050401855022221,0.024,0.09945361669519999,0.14628738141518557,0.1333377832702078,0.314302884571772,27.0,0.1333377832702078,22.485026279898616,22.119307826360647,0.11494636488811016,108.94034608681967,0.1223952264333222,0.0,0.0,0.0,0.1333377832702078,0.12239522643332221,0.0
2009-09-10 23:00:00,0.0,19.992634939119725,14.76,0.0,19.992634939119725,19.992634939119725,0.3448275862068966,21.992634939119725,28.810769230769232,28.810769230769232,19.992634939119725,0.0,19.992634939119725,19.992634939119725,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.992634939119725,19.992634939119725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,19.928379357865488,13.97,0.0,19.928379357865488,19.928379357865488,0.3448275862068966,21.928379357865488,29.32730769230769,29.32730769230769,19.928379357865488,0.0,19.928379357865488,19.928379357865488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.928379357865488,19.928379357865488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,19.85441746075893,13.28,0.0,19.85441746075893,19.85441746075893,0.3448275862068966,21.85441746075893,29.77846153846154,29.77846153846154,19.85441746075893,0.0,19.85441746075893,19.85441746075893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.85441746075893,19.85441746075893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,19.77603058671144,12.66,0.0,19.77603058671144,19.77603058671144,0.3448275862068966,21.77603058671144,30.183846153846154,30.183846153846154,19.77603058671144,0.0,19.77603058671144,19.77603058671144,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.77603058671144,19.77603058671144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,19.68691445942627,11.72,0.0,19.68691445942627,19.68691445942627,0.3448275862068966,21.68691445942627,30.798461538461538,30.798461538461538,19.68691445942627,0.0,19.68691445942627,19.68691445942627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.68691445942627,19.68691445942627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,19.596376931269294,11.05,0.0,19.596376931269294,19.596376931269294,0.3448275862068966,21.596376931269294,31.236538461538462,31.236538461538462,19.596376931269294,0.0,19.596376931269294,19.596376931269294,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.596376931269294,19.596376931269294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,1.8754081702386325,20.0,10.54,2.0837868558207027,40.36940436339075,35.15993722383899,0.3448275862068966,42.36940436339075,31.57,31.57,35.15993722383899,0.0,40.36940436339075,35.15993722383899,0.26047335697758783,0.8527041980935137,0.024,0.7674337782841623,2.0837868558207027,2.1450572756300543,0.3549666898823634,27.0,2.1450572756300543,40.36940436339075,38.78047304810923,1.1637931034482758,100.60976347594539,2.1320567721470813,0.0,0.0,0.0,2.1450572756300543,2.1320567721470813,0.0
2009-09-11 06:00:00,1.9430340110160926,20.000000000000004,9.89,2.1589266789067696,40.95406327738657,35.55674658011965,0.3448275862068966,42.95406327738657,31.995,31.995,35.55674658011965,0.0,40.95406327738657,35.55674658011965,0.2698658348633462,0.8762594365801489,0.024,0.788633492922134,2.1589266789067696,2.2225526225647845,0.354990034420673,27.0,2.2225526225647845,40.95406327738657,39.307728001412656,1.163793103448276,100.34613599929367,2.2148861044140546,0.0,0.0,0.0,2.2225526225647845,2.2148861044140546,0.0
2009-09-11 07:00:00,1.8098824737024561,19.999999999999993,9.95,2.0109805263360623,39.79899154531279,34.771540229472635,0.3448275862068966,41.79899154531279,31.95576923076923,31.95576923076923,34.771540229472635,0.0,39.79899154531279,34.771540229472635,0.2513725657920078,0.8296927625948505,0.024,0.7467234863353654,2.0109805263360623,2.069949802595547,0.3549391874514767,27.0,2.069949802595547,39.79899154531279,38.26569539524201,1.163793103448276,100.867152302379,2.052154497621052,0.0,0.0,0.0,2.069949802595547,2.052154497621052,0.0
2009-09-11 08:00:00,1.4317994844743407,19.999999999999993,12.93,1.5908883160826008,36.42281491428665,32.445594124080145,0.3448275862068966,38.42281491428665,30.00730769230769,30.00730769230769,32.445594124080145,0.0,36.42281491428665,32.445594124080145,0.1988610395103251,0.6928418169208034,0.024,0.623557635228723,1.5908883160826008,1.6361724977746812,0.3546430049942352,27.0,1.6361724977746812,36.42281491428665,35.210835286305404,1.1637931034482758,102.3945823568473,1.597909244917456,0.0,0.0,0.0,1.6361724977746812,1.5979092449174561,0.0
2009-09-11 09:00:00,1.1125855393571937,19.999999999999996,16.11,1.2362061548413263,33.43368903531606,30.343173648212744,0.3448275862068966,35.43368903531606,28.0,28.0,30.343173648212744,0.0,33.43368903531606,30.343173648212744,0.1545257693551658,0.5706447044046915,0.024,0.5135802339642224,1.2362061548413263,1.2692706252817954,0.35405059604756517,27.0,1.2692706252817954,33.43368903531606,32.43368903531606,1.0941988148980994,103.78315548234197,1.2230025377266096,0.0,0.0,0.0,1.2692706252817954,1.2230025377266096,0.0
2009-09-11 10:00:00,0.7834196061187417,19.999999999999996,18.26,0.8704662290208242,30.165049172957215,27.988883600405156,0.3448275862068966,32.16504917295721,28.0,28.0,27.988883600405156,67.50404347804674,30.165049172957215,27.988883600405156,0.10880827862760302,0.4356943865606971,0.024,0.3921249479046274,0.8704662290208242,0.8900356676768939,0.3525798482363926,27.0,0.8900356676768939,30.165049172957215,29.165049172957215,0.7672721273076673,105.41747541352139,0.8442961322926288,0.0,0.0,0.0,0.8900356676768939,0.8442961322926288,0.0
2009-09-11 11:00:00,0.45469069481672436,20.0,20.05,0.5052118831296937,26.6044546204323,25.34142491260807,0.3448275862068966,28.6044546204323,28.0,28.0,25.34142491260807,0.16381989266433927,26.6044546204323,25.34142491260807,0.06315148539121171,0.28670110879296884,0.024,0.25803099791367196,0.5052118831296937,0.5098819940089905,0.3480151261591458,27.0,0.5098819940089905,26.6044546204323,25.6044546204323,0.4395534431111987,107.19777268978385,0.47564607100981604,0.0,0.0,0.0,0.5098819940089905,0.47564607100981604,0.0
2009-09-11 12:00:00,0.1523145247146714,20.0,21.06,0.16923836079407933,22.786818998190597,22.363723096205398,0.3448275862068966,24.786818998190597,28.0,28.0,22.363723096205398,0.025885019686907554,22.786818998190597,22.363723096205398,0.021154795099259917,0.12361301026550388,0.024,0.11125170923895349,0.16923836079407933,0.15759966182062968,0.3211134326617278,27.0,0.15759966182062968,22.786818998190597,22.363723096205394,0.13586177743157732,108.8181384518973,0.14482848545538765,0.0,0.0,0.0,0.15759966182062968,0.14482848545538765,0.0
2009-09-11 13:00:00,0.0,20.049046774543246,21.75,0.0,20.049046774543246,20.049046774543246,0.3448275862068966,22.049046774543246,28.0,28.0,20.049046774543246,0.0,20.049046774543246,20.049046774543246,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.049046774543246,20.049046774543246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,20.130568473994813,21.95,0.0,20.130568473994813,20.130568473994813,0.3448275862068966,22.130568473994813,28.0,28.0,20.130568473994813,0.0,20.130568473994813,20.130568473994813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.130568473994813,20.130568473994813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,20.127360597606085,20.56,0.0,20.127360597606085,20.127360597606085,0.3448275862068966,22.127360597606085,28.0,28.0,20.127360597606085,0.0,20.127360597606085,20.127360597606085,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.127360597606085,20.127360597606085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,20.15658464256324,20.28,0.0,20.15658464256324,20.15658464256324,0.3448275862068966,22.15658464256324,28.0,28.0,20.15658464256324,0.0,20.15658464256324,20.15658464256324,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.15658464256324,20.15658464256324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,20.137331940102634,19.43,0.0,20.137331940102634,20.137331940102634,0.3448275862068966,22.137331940102634,28.0,28.0,20.137331940102634,0.0,20.137331940102634,20.137331940102634,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.137331940102634,20.137331940102634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,20.071342225499038,18.5,0.0,20.071342225499038,20.071342225499038,0.3448275862068966,22.071342225499038,28.0,28.0,20.071342225499038,0.0,20.071342225499038,20.071342225499038,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,20.071342225499038,20.071342225499038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.013953415309437403,20.0,16.99,0.015503794788263782,20.428937012536544,20.390177525565882,0.3448275862068966,22.428937012536544,28.0,28.0,20.390177525565882,0.0017563274806491503,20.428937012536544,20.390177525565882,0.0019379743485329727,0.019658748914458214,0.024,0.01769287402301239,0.015503794788263782,-0.006530330320290396,-0.14524431419744607,27.0,0.0,20.428937012536544,20.390177525565882,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.2257212225323275,20.000000000000004,16.16,0.25080135836925277,23.798731859807962,23.17172846388483,0.3448275862068966,25.798731859807962,28.0,28.0,23.17172846388483,0.044779599892524224,23.798731859807962,23.17172846388483,0.031350169796156596,0.1672910477686268,0.024,0.15056194299176412,0.25080135836925277,0.24353046314611543,0.3348308092131035,27.0,0.24353046314611543,23.798731859807962,23.17172846388483,0.20994005443630645,108.41413576805759,0.22462980627095272,0.0,0.0,0.0,0.24353046314611543,0.22462980627095272,0.0
2009-09-11 21:00:00,0.3606333026525614,20.0,15.76,0.4007036696139571,25.498518513270813,24.49675933923592,0.3448275862068966,27.498518513270813,28.15692307692308,28.15692307692308,24.49675933923592,0.09437670626214789,25.498518513270813,24.49675933923592,0.050087958701744636,0.23988666846016155,0.024,0.2158980016141454,0.4007036696139571,0.40069233645997326,0.3448178334034436,27.0,0.40069233645997326,25.498518513270813,24.498518513270813,0.3454244279827356,107.75074074336459,0.37186968154058686,0.0,0.0,0.0,0.40069233645997326,0.37186968154058686,0.0
2009-09-11 22:00:00,0.5302089361549988,20.0,15.0,0.5891210401722209,27.458728628121484,25.98592602769093,0.3448275862068966,29.458728628121484,28.653846153846153,28.653846153846153,25.98592602769093,0.19035913432595752,27.458728628121484,25.98592602769093,0.07364013002152761,0.32267171173949794,0.024,0.29040454056554815,0.5891210401722209,0.5973882113461706,0.34966657257180145,27.0,0.5973882113461706,27.458728628121484,26.458728628121484,0.5149898373673885,106.77063568593925,0.5595060922025037,0.0,0.0,0.0,0.5973882113461706,0.5595060922025037,0.0
2009-09-11 23:00:00,0.0,19.86153074684015,14.11,0.0,19.86153074684015,19.86153074684015,0.3448275862068966,21.86153074684015,29.235769230769233,29.235769230769233,19.86153074684015,0.0,19.86153074684015,19.86153074684015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.86153074684015,19.86153074684015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,19.763271302320423,13.16,0.0,19.763271302320423,19.763271302320423,0.3448275862068966,21.763271302320423,29.856923076923078,29.856923076923078,19.763271302320423,0.0,19.763271302320423,19.763271302320423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.763271302320423,19.763271302320423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,19.676295888431607,12.38,0.0,19.676295888431607,19.676295888431607,0.3448275862068966,21.676295888431607,30.366923076923076,30.366923076923076,19.676295888431607,0.0,19.676295888431607,19.676295888431607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.676295888431607,19.676295888431607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,19.590328745297626,11.75,0.0,19.590328745297626,19.590328745297626,0.3448275862068966,21.590328745297626,30.778846153846153,30.778846153846153,19.590328745297626,0.0,19.590328745297626,19.590328745297626,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.590328745297626,19.590328745297626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,19.502448348596,11.18,0.0,19.502448348596,19.502448348596,0.3448275862068966,21.502448348596,31.15153846153846,31.15153846153846,19.502448348596,0.0,19.502448348596,19.502448348596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.502448348596,19.502448348596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,19.41650243572938,10.86,0.0,19.41650243572938,19.41650243572938,0.3448275862068966,21.41650243572938,31.360769230769233,31.360769230769233,19.41650243572938,0.0,19.41650243572938,19.41650243572938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.41650243572938,19.41650243572938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,2.330368854099663,20.000000000000004,10.58,2.5892987267774035,44.23171763079645,37.75847081385294,0.3448275862068966,46.23171763079645,31.543846153846154,31.543846153846154,37.75847081385294,0.0,44.23171763079645,37.75847081385294,0.32366234084717543,1.0077645226715852,0.024,0.9069880704044267,2.5892987267774035,2.666075179044562,0.3550522228774449,27.0,2.666075179044562,44.23171763079645,42.256847127800484,1.163793103448276,98.87157643609976,2.6965031560588435,0.0,0.012171190805712585,0.0,2.666075179044562,2.6965031560588435,0.0
2009-09-12 06:00:00,2.2599309229099656,20.0,10.16,2.5110343587888506,43.64400970751887,37.36642381054674,0.3448275862068966,45.64400970751887,31.818461538461538,31.818461538461538,37.36642381054674,0.0,43.64400970751887,37.36642381054674,0.3138792948486063,0.9842504044335747,0.024,0.8858253639902172,2.5110343587888506,2.5854593992322084,0.3550479987470946,27.0,2.5854593992322084,43.64400970751887,41.72885459697649,1.1637931034482758,99.13557270151176,2.6080036951183936,0.0,0.009017718354474092,0.0,2.5854593992322084,2.6080036951183936,0.0
2009-09-12 07:00:00,2.102147528812357,20.0,10.15,2.3357194764581743,42.314476952233655,36.475178261088224,0.3448275862068966,44.314476952233655,31.825,31.825,36.475178261088224,0.0,42.314476952233655,36.475178261088224,0.2919649345572718,0.9309517251197251,0.024,0.8378565526077526,2.3357194764581743,2.404814648970147,0.355028263897859,27.0,2.404814648970147,42.314476952233655,40.533132767811324,1.1637931034482762,99.73343361609435,2.4112422101369155,0.0,0.002571024466707428,0.0,2.404814648970147,2.4112422101369155,0.0
2009-09-12 08:00:00,1.907126618959758,20.0,11.39,2.119029576621953,40.64412581145488,35.34655186989999,0.3448275862068966,42.64412581145488,31.014230769230767,31.014230769230767,35.34655186989999,0.0,40.64412581145488,35.34655186989999,0.26487869707774414,0.8637762643525169,0.024,0.7773986379172652,2.119029576621953,2.181407203057205,0.3549782356335422,27.0,2.181407203057205,40.64412581145488,39.028268624005094,1.163793103448276,100.48586568799746,2.1708597404438374,0.0,0.0,0.0,2.181407203057205,2.1708597404438374,0.0
2009-09-12 09:00:00,1.6570459351487292,20.0,14.03,1.8411621501652546,38.45256181339496,33.84965643798183,0.3448275862068966,40.45256181339496,29.288076923076922,29.288076923076922,33.84965643798183,0.0,38.45256181339496,33.84965643798183,0.23014526877065683,0.7752532380330429,0.024,0.6977279142297387,1.8411621501652546,1.8946874739685589,0.3548522373254199,27.0,1.8946874739685589,38.45256181339496,37.04908961045528,1.163793103448276,101.47545519477237,1.867138679330769,0.0,0.0,0.0,1.8946874739685589,1.867138679330769,0.0
2009-09-12 10:00:00,1.3447013460078256,19.999999999999996,16.2,1.4941126066753618,35.62155848520303,31.88627696851463,0.3448275862068966,37.62155848520303,28.0,28.0,31.88627696851463,0.0,35.62155848520303,31.88627696851463,0.18676407583442023,0.660188050889224,0.024,0.5941692458003016,1.4941126066753618,1.5361314117642844,0.3545251438537411,27.0,1.5361314117642844,35.62155848520303,34.48368336537764,1.163793103448276,102.75815831731119,1.4948997110485382,0.0,0.0,0.0,1.5361314117642844,1.4948997110485382,0.0
2009-09-12 11:00:00,1.027700203695742,20.0,18.05,1.1418891152174913,32.61173076247515,29.75700797443142,0.3448275862068966,34.61173076247515,28.0,28.0,29.75700797443142,0.0,32.61173076247515,29.75700797443142,0.1427361394021864,0.5368497296857575,0.024,0.48316475671718173,1.1418891152174913,1.171574088186067,0.353791852035301,27.0,1.171574088186067,32.61173076247515,31.611730762475148,1.0099776622293681,104.19413461876243,1.1244146251348581,0.0,0.0,0.0,1.171574088186067,1.1244146251348581,0.0
2009-09-12 12:00:00,0.6981981456777748,20.0,19.46,0.7757757174197498,29.27715704193437,27.337717748384993,0.3448275862068966,31.27715704193437,28.0,28.0,27.337717748384993,1.0097993243192103,29.27715704193437,27.337717748384993,0.09697196467746873,0.3987569949676647,0.024,0.35888129547089825,0.7757757174197498,0.7916514169165163,0.35188423803794855,27.0,0.7916514169165163,29.27715704193437,28.27715704193437,0.6824581180314796,105.86142147903281,0.7478186159377359,0.0,0.0,0.0,0.7916514169165163,0.747818615937736,0.0
2009-09-12 13:00:00,0.3968045032041847,20.0,20.48,0.4408938924490941,25.93005156805465,24.827816836931916,0.3448275862068966,27.93005156805465,28.0,28.0,24.827816836931916,0.11981683346394549,25.93005156805465,24.827816836931916,0.05511173655613676,0.2581888417196776,0.024,0.23236995754770984,0.4408938924490941,0.4427127766210619,0.3462501539705951,27.0,0.4427127766210619,25.93005156805465,24.93005156805465,0.38164894536298444,107.53497421597268,0.41169189823946933,0.0,0.0,0.0,0.4427127766210619,0.41169189823946933,0.0
2009-09-12 14:00:00,0.19514778435527738,19.999999999999993,20.85,0.21683087150586375,23.387123862660985,22.845046683896328,0.3448275862068966,25.387123862660985,28.0,28.0,22.845046683896328,0.03626088416888829,23.387123862660985,22.845046683896328,0.02710385893823297,0.14957209311737585,0.024,0.13461488380563827,0.21683087150586375,0.20778808081760133,0.3304467756518686,27.0,0.20778808081760133,23.387123862660985,22.845046683896324,0.17912765587724255,108.57747665805184,0.1913730980063187,0.0,0.0,0.0,0.20778808081760133,0.1913730980063187,0.0
2009-09-12 15:00:00,0.09263562679240774,20.0,20.78,0.10292847421378637,21.88535957191163,21.628038386377163,0.3448275862068966,23.88535957191163,28.0,28.0,21.628038386377163,0.01392529470015087,21.88535957191163,21.628038386377163,0.012866059276723296,0.084321550998931,0.024,0.07588939589903791,0.10292847421378637,0.08736062931367948,0.292672704670451,27.0,0.08736062931367948,21.88535957191163,21.62803838637716,0.07531088733937887,109.18598080681141,0.08001084815847495,0.0,0.0,0.0,0.08736062931367948,0.08001084815847495,0.0
2009-09-12 16:00:00,0.04609334355420548,20.000000000000004,20.13,0.05121482617133943,21.09088237730121,20.962845311872858,0.3448275862068966,23.09088237730121,28.0,28.0,20.962845311872858,0.006273943685103522,21.09088237730121,20.962845311872858,0.006401853271417428,0.04928946454017745,0.024,0.044360518086159706,0.05121482617133943,0.03214377262535717,0.21642286725533735,27.0,0.03214377262535717,21.09088237730121,20.962845311872847,0.02771014881496308,109.51857734406357,0.029350064075772543,0.0,0.0,0.0,0.03214377262535717,0.029350064075772543,0.0
2009-09-12 17:00:00,0.1179623616488647,19.999999999999993,19.21,0.13106929072096077,22.2794678729023,21.951794646099895,0.3448275862068966,24.2794678729023,28.0,28.0,21.951794646099895,0.018681701637335547,22.2794678729023,21.951794646099895,0.016383661340120096,0.10155030045605298,0.024,0.09139527041044769,0.13106929072096077,0.11722432076656607,0.30840313052989926,27.0,0.11722432076656607,22.2794678729023,21.951794646099888,0.10105544893669488,109.02410267695005,0.10752147267280349,0.0,0.0,0.0,0.11722432076656607,0.10752147267280349,0.0
2009-09-12 18:00:00,0.3183732752716464,20.0,17.96,0.35374808363516264,24.9829290353466,24.098558826258696,0.3448275862068966,26.9829290353466,28.0,28.0,24.098558826258696,0.0781647680773905,24.9829290353466,24.098558826258696,0.04421851045439533,0.21795570867852712,0.024,0.1961601378106744,0.35374808363516264,0.3515436545030153,0.34267874636360773,27.0,0.3515436545030153,24.9829290353466,24.0985588262587,0.3030548745715649,107.95072058687064,0.32565197581994765,0.0,0.0,0.0,0.3515436545030153,0.32565197581994765,0.0
2009-09-12 19:00:00,0.5303708933173341,20.0,16.04,0.5893009925748157,27.460533048562247,25.98728056712521,0.3448275862068966,29.460533048562247,28.0,28.0,25.98728056712521,0.2524038317261374,27.460533048562247,25.98728056712521,0.07366262407185196,0.322747526776499,0.024,0.2904727740988491,0.5893009925748157,0.5975757452524656,0.3496695312031647,27.0,0.5975757452524656,27.460533048562247,26.460533048562247,0.5151515045279876,106.76973347571888,0.5596864633818383,0.0,0.0,0.0,0.5975757452524656,0.5596864633818383,0.0
2009-09-12 20:00:00,0.5932040076063494,20.000000000000004,16.16,0.6591155640070548,28.15256275748579,26.50477384746815,0.3448275862068966,30.15256275748579,28.0,28.0,26.50477384746815,0.38001145944226783,28.15256275748579,26.50477384746815,0.08238944550088186,0.3517760785188944,0.024,0.31659847066700497,0.6591155640070548,0.6702931718589443,0.3506753430277215,27.0,0.6702931718589443,28.15256275748579,27.15256275748579,0.5778389412577106,106.42371862125711,0.6298343832960744,0.0,0.0,0.0,0.6702931718589443,0.6298343832960744,0.0
2009-09-12 21:00:00,0.768104783880871,20.0,15.32,0.8534497598676345,30.006973790400416,27.873349390731327,0.3448275862068966,32.006973790400416,28.444615384615386,28.444615384615386,27.873349390731327,1.2878983861926696,30.006973790400416,27.873349390731327,0.10668121998345431,0.4291277563471618,0.024,0.38621498071244564,0.8534497598676345,0.8723625355023507,0.35246909842854507,27.0,0.8723625355023507,30.006973790400416,29.006973790400416,0.7520366685365092,105.49651310479979,0.8269112502663944,0.0,0.0,0.0,0.8723625355023507,0.8269112502663944,0.0
2009-09-12 22:00:00,0.9498648855590088,20.0,14.38,1.0554054283988987,31.8461511107775,29.207637539780254,0.3448275862068966,33.8461511107775,29.05923076923077,29.05923076923077,29.207637539780254,0.0,31.8461511107775,29.207637539780254,0.13192567854986234,0.5052909276133861,0.024,0.4547618348520475,1.0554054283988987,1.0819345211602374,0.3534953102634509,27.0,1.0819345211602374,31.8461511107775,30.8461511107775,0.9327021734139977,104.57692444461125,1.0345824634891416,0.0,0.0,0.0,1.0819345211602374,1.0345824634891416,0.0
2009-09-12 23:00:00,0.0,19.718871891007982,13.53,0.0,19.718871891007982,19.718871891007982,0.3448275862068966,21.718871891007982,29.615000000000002,29.615000000000002,19.718871891007982,0.0,19.718871891007982,19.718871891007982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.718871891007982,19.718871891007982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 00:00:00,0.0,19.59149381996779,12.75,0.0,19.59149381996779,19.59149381996779,0.3448275862068966,21.59149381996779,30.125,30.125,19.59149381996779,0.0,19.59149381996779,19.59149381996779,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.59149381996779,19.59149381996779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 01:00:00,0.0,19.498977807503202,12.08,0.0,19.498977807503202,19.498977807503202,0.3448275862068966,21.498977807503202,30.563076923076924,30.563076923076924,19.498977807503202,0.0,19.498977807503202,19.498977807503202,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.498977807503202,19.498977807503202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 02:00:00,0.0,19.39738086552434,11.46,0.0,19.39738086552434,19.39738086552434,0.3448275862068966,21.39738086552434,30.968461538461536,30.968461538461536,19.39738086552434,0.0,19.39738086552434,19.39738086552434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.39738086552434,19.39738086552434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 03:00:00,0.0,19.30106150938434,10.71,0.0,19.30106150938434,19.30106150938434,0.3448275862068966,21.30106150938434,31.458846153846153,31.458846153846153,19.30106150938434,0.0,19.30106150938434,19.30106150938434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.30106150938434,19.30106150938434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 04:00:00,0.0,19.204865405889503,10.09,0.0,19.204865405889503,19.204865405889503,0.3448275862068966,21.204865405889503,31.86423076923077,31.86423076923077,19.204865405889503,0.0,19.204865405889503,19.204865405889503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.204865405889503,19.204865405889503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-13 05:00:00,2.2980424046987866,20.0,9.34,2.5533804496653185,43.96242830148448,37.57897717732118,0.3448275862068966,45.96242830148448,32.354615384615386,32.354615384615386,37.57897717732118,0.0,43.96242830148448,37.57897717732118,0.3191725562081648,0.9969937314913357,0.024,0.8972943583422022,2.5533804496653185,2.629079822814452,0.3550505955213964,27.0,2.629079822814452,43.96242830148448,42.014961766066364,1.1637931034482762,98.99251911696682,2.655836871580169,0.0,0.010702819506286688,0.0,2.629079822814452,2.655836871580169,0.0
2009-09-13 06:00:00,2.0110289136978317,20.0,8.65,2.2344765707753687,41.53795446680243,35.951763039864005,0.3448275862068966,43.53795446680243,32.80576923076923,32.80576923076923,35.951763039864005,0.0,41.53795446680243,35.951763039864005,0.2793095713469211,0.8997532201599945,0.024,0.809777898143995,2.2344765707753687,2.3004518927913677,0.355008991256091,27.0,2.3004518927913677,41.53795446680243,39.83391602769772,1.1637931034482758,100.08304198615114,2.2985431369179303,0.0,0.0,0.0,2.3004518927913677,2.2985431369179303,0.0
2009-09-13 07:00:00,2.580350461101042,20.0,9.02,2.8670560678900467,46.29080064917039,39.123160479445275,0.3448275862068966,48.29080064917039,32.56384615384616,32.56384615384616,39.123160479445275,0.0,46.29080064917039,39.123160479445275,0.35838200848625584,1.0899350670867762,0.024,0.9809415603780987,2.8670560678900467,2.9520495745987243,0.3550499554482423,27.0,2.9520495745987243,46.29080064917039,44.10409726057875,1.163793103448276,97.94795136971062,3.013896190085722,0.0,0.024738646194799152,0.0,2.9520495745987243,3.013896190085722,0.0
2009-09-13 08:00:00,2.3206853006511743,20.0,10.86,2.578539222945749,44.151126432810194,37.70477837544582,0.3448275862068966,46.151126432810194,31.360769230769233,31.360769230769233,37.70477837544582,0.0,44.151126432810194,37.70477837544582,0.32231740286821864,1.0045417153981444,0.024,0.9040875438583299,2.578539222945749,2.6549933944855635,0.35505178880692684,27.0,2.6549933944855635,44.151126432810194,42.18446465911718,1.1637931034482758,98.90776767044142,2.684312321487171,0.0,0.011727570800642973,0.0,2.6549933944855635,2.684312321487171,0.0
2009-09-13 09:00:00,1.916067016292575,20.0,14.16,2.1289633514361945,40.7214004160714,35.398992037480916,0.3448275862068966,42.7214004160714,29.203076923076924,29.203076923076924,35.398992037480916,0.0,40.7214004160714,35.398992037480916,0.2661204189295243,0.8668894188852555,0.024,0.78020047699673,2.1289633514361945,2.19165229332472,0.3549812962267063,27.0,2.19165229332472,40.7214004160714,39.0979542728679,1.163793103448276,100.45102286356605,2.181811823162271,0.0,0.0,0.0,2.19165229332472,2.181811823162271,0.0
2009-09-13 10:00:00,1.578250947229936,19.999999999999996,16.4,1.7536121635888178,37.74904167463501,33.36501126566297,0.3448275862068966,39.74904167463501,28.0,28.0,33.36501126566297,0.0,37.74904167463501,33.36501126566297,0.21920152044860222,0.7467372705671517,0.024,0.6720635435104364,1.7536121635888178,1.804285890645533,0.35479198959545133,27.0,1.804285890645533,37.74904167463501,36.41253360749017,1.163793103448276,101.79373319625492,1.7724921112451295,0.0,0.0,0.0,1.804285890645533,1.7724921112451295,0.0
2009-09-13 11:00:00,1.2682741640602455,20.0,18.02,1.409193515622495,34.910051999611895,31.387068210555654,0.3448275862068966,36.910051999611895,28.0,28.0,31.387068210555654,0.0,34.910051999611895,31.387068210555654,0.17614918945281188,0.6311308850440212,0.024,0.568017796539619,1.409193515622495,1.448306604126897,0.3543985015911555,27.0,1.448306604126897,34.910051999611895,33.83723229285123,1.163793103448276,103.08138385357438,1.4050127675664459,0.0,0.0,0.0,1.448306604126897,1.4050127675664459,0.0
2009-09-13 12:00:00,0.9459314510158986,20.000000000000004,19.21,1.0510349455732206,31.807139374881285,29.179552010948232,0.3448275862068966,33.80713937488129,28.0,28.0,29.179552010948232,0.0,31.807139374881285,29.179552010948232,0.13137936819665258,0.5036805932599082,0.024,0.4533125339339174,1.0510349455732206,1.0774030048992114,0.3534785204966053,27.0,1.0774030048992114,31.807139374881285,30.807139374881285,0.9287956938786305,104.59643031255936,1.0300571460036172,0.0,0.0,0.0,1.0774030048992114,1.0300571460036172,0.0
2009-09-13 13:00:00,0.6855907841593601,20.0,19.85,0.7617675379548446,29.144014319377806,27.239595474490695,0.3448275862068966,31.144014319377806,28.0,28.0,27.239595474490695,0.8636142097780204,29.144014319377806,27.239595474490695,0.09522094224435558,0.39320663505284403,0.024,0.35388597154755963,0.7617675379548446,0.7770882014601291,0.3517627562586409,27.0,0.7770882014601291,29.144014319377806,28.144014319377806,0.6699036219483873,105.92799284031109,0.7336004210252597,0.0,0.0,0.0,0.7770882014601291,0.7336004210252596,0.0
2009-09-13 14:00:00,0.5321779672611718,20.0,19.73,0.5913088525124132,27.48065874128706,26.002386610006027,0.3448275862068966,29.48065874128706,28.0,28.0,26.002386610006027,0.25517901178470836,27.48065874128706,26.002386610006027,0.07391360656405165,0.32359308843103407,0.024,0.2912337795879307,0.5913088525124132,0.5996681613555166,0.3497023995611666,27.0,0.5996681613555166,27.48065874128706,26.48065874128706,0.5169553115133765,106.75967062935646,0.5616991489580538,0.0,0.0,0.0,0.5996681613555166,0.5616991489580538,0.0
2009-09-13 15:00:00,0.5951540945015061,20.000000000000004,18.22,0.6612823272238957,28.173796588640545,26.520590770580807,0.3448275862068966,30.173796588640545,28.0,28.0,26.520590770580807,0.38533690368319784,28.173796588640545,26.520590770580807,0.08266029090298696,0.3526652966213123,0.024,0.31739876695918107,0.6612823272238957,0.6725488568860267,0.3507025507543851,27.0,0.6725488568860267,28.173796588640545,27.173796588640545,0.5797834973155402,106.41310170567972,0.632016966055722,0.0,0.0,0.0,0.6725488568860267,0.632016966055722,0.0
2009-09-13 16:00:00,0.6444624807226256,20.0,17.35,0.7160694230251395,28.706190801389265,26.916017243826413,0.3448275862068966,30.706190801389265,28.0,28.0,26.916017243826413,0.5694751353101384,28.706190801389265,26.916017243826413,0.08950867787814244,0.3749329930851763,0.024,0.3374396937766587,0.7160694230251395,0.729562722333657,0.3513253665629773,27.0,0.729562722333657,28.706190801389265,27.706190801389265,0.6289333813221182,106.14690459930537,0.6873141756584312,0.0,0.0,0.0,0.729562722333657,0.6873141756584312,0.0
2009-09-13 17:00:00,0.7274065518764936,20.0,16.58,0.8082295020849929,29.583788697766266,27.563214942553785,0.3448275862068966,31.583788697766266,28.0,28.0,27.563214942553785,1.5951772133338629,29.583788697766266,27.563214942553785,0.10102868776062411,0.4115280873676812,0.024,0.3703752786309131,0.8082295020849929,0.8253823108217611,0.3521457571201212,27.0,0.8253823108217611,29.583788697766266,28.583788697766266,0.7115364748463457,105.70810565111687,0.7808126971321243,0.0,0.0,0.0,0.8253823108217611,0.7808126971321243,0.0
2009-09-13 18:00:00,0.8881780797350278,20.000000000000004,15.91,0.9868645330389199,31.230544544901285,28.763383212303985,0.3448275862068966,33.230544544901285,28.058846153846154,28.058846153846154,28.763383212303985,0.0,31.230544544901285,28.763383212303985,0.12335806662986498,0.4798542661729263,0.024,0.43186883955563365,0.9868645330389199,1.0108499596562126,0.3532085103233148,27.0,1.0108499596562126,31.230544544901285,30.230544544901285,0.8714223790139765,104.88472772754936,0.9637723065668974,0.0,0.0,0.0,1.0108499596562126,0.9637723065668974,0.0
2009-09-13 19:00:00,1.0123685510294158,19.999999999999996,15.37,1.1248539455882398,32.46186603881472,29.649731174844117,0.3448275862068966,34.46186603881472,28.411923076923078,28.411923076923078,29.649731174844117,0.0,32.46186603881472,29.649731174844117,0.14060674319852998,0.5306783331278123,0.024,0.47761049981503106,1.1248539455882398,1.153921778901021,0.35373842377547415,27.0,1.153921778901021,32.46186603881472,31.46186603881472,0.9947601542250183,104.26906698059264,1.1066769966550078,0.0,0.0,0.0,1.153921778901021,1.1066769966550078,0.0
2009-09-13 20:00:00,1.1346296429951515,20.0,14.97,1.260699603327946,33.6450874483274,30.493338440007534,0.3448275862068966,35.6450874483274,28.673461538461538,28.673461538461538,30.493338440007534,0.0,33.6450874483274,30.493338440007534,0.15758745041599326,0.5793222213200384,0.024,0.5213899991880345,1.260699603327946,1.29463182545995,0.3541087553462598,27.0,1.29463182545995,33.6450874483274,32.6450874483274,1.1160619184999572,103.6774562758363,1.2487110235570902,0.0,0.0,0.0,1.29463182545995,1.2487110235570902,0.0
2009-09-13 21:00:00,0.9148585654846976,20.0,14.22,1.0165095172052194,31.49781324115324,28.95653944814019,0.3448275862068966,33.49781324115324,29.163846153846155,29.163846153846155,28.95653944814019,4.227076519070479,31.49781324115324,28.95653944814019,0.12706368965065243,0.4909044645430423,0.024,0.4418140180887381,1.0165095172052194,1.0415999636595235,0.3533389458560207,27.0,1.0415999636595235,31.49781324115324,30.49781324115324,0.8979310031547616,104.75109337942338,0.9943571279840487,0.0,0.0,0.0,1.0415999636595235,0.9943571279840487,0.0
2009-09-13 22:00:00,1.031338074462996,20.0,13.41,1.1459311938477734,32.647225264690405,29.78239728007097,0.3448275862068966,34.647225264690405,29.693461538461538,29.693461538461538,29.78239728007097,0.0,32.647225264690405,29.78239728007097,0.14324139923097168,0.5383109410742729,0.024,0.48447984696684565,1.1459311938477734,1.1757622879552005,0.3538042021068746,27.0,1.1757622879552005,32.647225264690405,31.647225264690405,1.0135881792717245,104.1763873676548,1.1286264744483328,0.0,0.0,0.0,1.1757622879552005,1.1286264744483328,0.0
2009-09-13 23:00:00,0.0,19.54658265791981,12.68,0.0,19.54658265791981,19.54658265791981,0.3448275862068966,21.54658265791981,30.17076923076923,30.17076923076923,19.54658265791981,0.0,19.54658265791981,19.54658265791981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.54658265791981,19.54658265791981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 00:00:00,0.0,19.3836111193568,12.13,0.0,19.3836111193568,19.3836111193568,0.3448275862068966,21.3836111193568,30.530384615384616,30.530384615384616,19.3836111193568,0.0,19.3836111193568,19.3836111193568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.3836111193568,19.3836111193568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 01:00:00,0.0,19.28336301567726,11.58,0.0,19.28336301567726,19.28336301567726,0.3448275862068966,21.28336301567726,30.89,30.89,19.28336301567726,0.0,19.28336301567726,19.28336301567726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.28336301567726,19.28336301567726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 02:00:00,0.0,19.18149222378721,11.11,0.0,19.18149222378721,19.18149222378721,0.3448275862068966,21.18149222378721,31.197307692307692,31.197307692307692,19.18149222378721,0.0,19.18149222378721,19.18149222378721,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.18149222378721,19.18149222378721,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
