timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-14 03:00:00,0.0,19.089262723728474,10.6,0.0,19.089262723728474,19.089262723728474,0.3448275862068966,21.089262723728474,31.53076923076923,31.53076923076923,19.089262723728474,0.0,19.089262723728474,19.089262723728474,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.089262723728474,19.089262723728474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 04:00:00,0.0,19.002573101844533,10.37,0.0,19.002573101844533,19.002573101844533,0.3448275862068966,21.002573101844533,31.681153846153848,31.681153846153848,19.002573101844533,0.0,19.002573101844533,19.002573101844533,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.002573101844533,19.002573101844533,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-14 05:00:00,2.7841651569787076,20.000000000000004,9.99,3.0935168410874527,47.94135530302631,40.20756320030769,0.3448275862068966,49.94135530302631,31.929615384615385,31.929615384615385,40.20756320030769,0.0,47.94135530302631,40.20756320030769,0.3866896051359316,1.155574044080016,0.024,1.0400166396720143,3.0935168410874527,3.1850742454954544,0.35503329071189704,27.0,3.1850742454954544,47.94135530302631,45.58204104710376,1.1637931034482758,97.20897947644812,3.2765226655497774,0.0,0.03657936802172923,0.0,3.1850742454954544,3.2765226655497774,0.0
2009-09-14 06:00:00,2.347290376683301,20.0,9.58,2.6081004185370014,44.37239240942636,37.85214136308385,0.3448275862068966,46.37239240942636,32.19769230769231,32.19769230769231,37.85214136308385,0.0,44.37239240942636,37.85214136308385,0.32601255231712517,1.013388810540245,0.024,0.9120499294862207,2.6081004185370014,2.685439299591026,0.3550528748822308,27.0,2.685439299591026,44.37239240942636,42.38317811343301,1.1637931034482758,98.80841094328349,2.7178246001066455,0.0,0.012954120206247845,0.0,2.685439299591026,2.7178246001066455,0.0
2009-09-14 07:00:00,2.975075851050013,20.0,9.9,3.3056398345000146,49.46657282243342,41.20247323618338,0.3448275862068966,51.46657282243342,31.98846153846154,31.98846153846154,41.20247323618338,0.0,49.46657282243342,41.20247323618338,0.41320497931250183,1.2160571054068032,0.024,1.094451394866123,3.3056398345000146,3.4032455450406944,0.3550093190183424,27.0,3.4032455450406944,49.46657282243342,46.94565019647735,1.163793103448276,96.52717490176133,3.5256864696436856,0.0,0.048976369841196465,0.0,3.4032455450406944,3.5256864696436856,0.0
2009-09-14 08:00:00,2.8714776740714467,20.0,11.39,3.190530748968274,48.64130512124743,40.66497824882674,0.3448275862068966,50.64130512124743,31.014230769230767,31.014230769230767,40.66497824882674,0.0,48.64130512124743,40.66497824882674,0.39881634362103424,1.1833508008817801,0.024,1.0650157207936022,3.190530748968274,3.284865829056452,0.35502317450265575,27.0,3.284865829056452,48.64130512124743,46.2080711737982,1.1637931034482758,96.8959644131009,3.390095603003585,0.0,0.042091909578853226,0.0,3.284865829056452,3.3900956030035845,0.0
2009-09-14 09:00:00,2.6822180174992387,20.0,13.94,2.9802422416658207,47.11875392666705,39.668148322502496,0.3448275862068966,49.11875392666705,29.346923076923076,29.346923076923076,39.668148322502496,0.0,47.11875392666705,39.668148322502496,0.3725302802082276,1.1228856539800691,0.024,1.0105970885820623,2.9802422416658207,3.0685308070638273,0.35504297489920883,27.0,3.0685308070638273,47.11875392666705,44.845768143656805,1.163793103448276,97.5771159281716,3.1447238195917087,0.0,0.030477205011152544,0.0,3.0685308070638273,3.1447238195917087,0.0
2009-09-14 10:00:00,2.544779593234949,20.0,14.9,2.827532881372165,46.00022517029325,38.93139296686283,0.3448275862068966,48.00022517029325,28.71923076923077,28.71923076923077,38.93139296686283,0.0,46.00022517029325,38.93139296686283,0.35344161017152065,1.078358835291746,0.024,0.9705229517625713,2.827532881372165,2.9113687649013396,0.3550516672583812,27.0,2.9113687649013396,46.00022517029325,43.84365571481077,1.1637931034482758,98.07817214259461,2.9684166224759343,0.0,0.022819143029837896,0.0,2.9113687649013396,2.9684166224759343,0.0
2009-09-14 11:00:00,2.326612345486081,19.999999999999996,15.88,2.5851248283178676,44.200461814139395,37.737649743344726,0.3448275862068966,46.200461814139395,28.07846153846154,28.07846153846154,37.737649743344726,0.0,44.200461814139395,37.737649743344726,0.32314060353973345,1.0065146773796192,0.024,0.9058632096416572,2.5851248283178676,2.6617762960558293,0.3550520598221595,27.0,2.6617762960558293,44.200461814139395,42.22877566891285,1.163793103448276,98.88561216554358,2.691773087878317,0.0,0.011998716728995086,0.0,2.6617762960558293,2.691773087878317,0.0
2009-09-14 12:00:00,2.1845604143966386,19.999999999999993,16.28,2.4272893493295986,43.01122556608987,36.94300219276587,0.3448275862068966,45.01122556608987,28.0,28.0,36.94300219276587,0.0,43.01122556608987,36.94300219276587,0.3034111686661998,0.958901466212538,0.024,0.8630113195912843,2.4272893493295986,2.499179495950852,0.3550405036484503,27.0,2.499179495950852,43.01122556608987,41.15998149501517,1.163793103448276,99.42000925249242,2.5137590659479834,0.0,0.005831827998852468,0.0,2.499179495950852,2.5137590659479834,0.0
2009-09-14 13:00:00,2.018385728268427,20.0,16.63,2.2426508091871415,41.600898557190234,35.99427153422238,0.3448275862068966,43.600898557190234,28.0,28.0,35.99427153422238,0.0,41.600898557190234,35.99427153422238,0.2803313511483927,0.9022840821939027,0.024,0.8120556739745123,2.2426508091871415,2.308879217406532,0.3550107953142005,27.0,2.308879217406532,41.600898557190234,39.89061765540762,1.163793103448276,100.05469117229619,2.3076171545326103,0.0,0.0,0.0,2.308879217406532,2.3076171545326103,0.0
2009-09-14 14:00:00,1.9196968990234293,20.0,16.39,2.132996554470477,40.752754664031336,35.42026327785515,0.3448275862068966,42.752754664031336,28.0,28.0,35.42026327785515,0.0,40.752754664031336,35.42026327785515,0.2666245693088096,0.8681524306052757,0.024,0.7813371875447481,2.132996554470477,2.1958117975310047,0.3549825152414347,27.0,2.1958117975310047,40.752754664031336,39.12622740660096,1.163793103448276,100.43688629669953,2.1862603257575914,0.0,0.0,0.0,2.1958117975310047,2.1862603257575914,0.0
2009-09-14 15:00:00,1.9124229270511048,20.0,16.15,2.1249143633901166,40.68991188134466,35.377625972869374,0.3448275862068966,42.68991188134466,28.0,28.0,35.377625972869374,0.0,40.68991188134466,35.377625972869374,0.2656142954237646,0.8656209085011369,0.024,0.7790588176510232,2.1249143633901166,2.18747645424023,0.35498005877124195,27.0,2.18747645424023,40.68991188134466,39.06955895227782,1.163793103448276,100.46522052386109,2.1773469891709354,0.0,0.0,0.0,2.18747645424023,2.1773469891709354,0.0
2009-09-14 16:00:00,2.077387812744924,19.999999999999996,15.2,2.3082086808276934,42.10412692863811,36.33360522656888,0.3448275862068966,44.10412692863811,28.523076923076925,28.523076923076925,36.33360522656888,0.0,42.10412692863811,36.33360522656888,0.28852608510346167,0.9225055717249679,0.024,0.8302550145524711,2.3082086808276934,2.3764592380001903,0.3550236638330447,27.0,2.3764592380001903,42.10412692863811,40.34378675234167,1.1637931034482758,99.82810662382917,2.3805512479117024,0.0,0.0016368039646048162,0.0,2.3764592380001903,2.3805512479117024,0.0
2009-09-14 17:00:00,2.120013049254038,20.0,14.58,2.3555700547267087,42.46595920507544,36.577034068258676,0.3448275862068966,44.46595920507544,28.928461538461537,28.928461538461537,36.577034068258676,0.0,42.46595920507544,36.577034068258676,0.2944462568408386,0.9370318385600188,0.024,0.843328654704017,2.3555700547267087,2.4252732385827107,0.35503130763380614,27.0,2.4252732385827107,42.46595920507544,40.66946050982899,1.1637931034482758,99.66526974508551,2.4334186269558566,0.0,0.003258155349258374,0.0,2.4252732385827107,2.4334186269558566,0.0
2009-09-14 18:00:00,2.254525052207128,20.0,13.95,2.5050278357856977,43.59876072170622,37.33619113224197,0.3448275862068966,45.59876072170622,29.340384615384615,29.340384615384615,37.33619113224197,0.0,43.59876072170622,37.33619113224197,0.3131284794732122,0.9824388444947566,0.024,0.884194960045281,2.5050278357856977,2.579271720235173,0.35504756823647987,27.0,2.579271720235173,43.59876072170622,41.68818907708757,1.1637931034482758,99.15590546145621,2.60122854834681,0.0,0.008782731244654762,0.0,2.579271720235173,2.60122854834681,0.0
2009-09-14 19:00:00,2.3555659669240723,19.999999999999993,13.44,2.6172955188045246,44.44111937872213,37.897880581710815,0.3448275862068966,46.44111937872213,29.673846153846153,29.673846153846153,37.897880581710815,0.0,44.44111937872213,37.897880581710815,0.3271619398505656,1.0161359990503909,0.024,0.9145223991453518,2.6172955188045246,2.6949091187095635,0.3550531454224286,27.0,2.6949091187095635,44.44111937872213,42.44489040190023,1.163793103448276,98.77755479904988,2.7282606096010436,0.0,0.013340596356592016,0.0,2.6949091187095635,2.7282606096010436,0.0
2009-09-14 20:00:00,2.4060521272899154,20.0,13.51,2.6733912525443504,44.859398611726846,38.175920480365974,0.3448275862068966,46.859398611726846,29.62807692307692,29.62807692307692,38.175920480365974,0.0,44.859398611726846,38.175920480365974,0.3341739065680438,1.0328476582102275,0.024,0.9295628923892048,2.6733912525443504,2.7526760183653733,0.35505413811732983,27.0,2.7526760183653733,44.859398611726846,42.8203793388636,1.163793103448276,98.5898103305682,2.7920492078600683,0.0,0.015749275797877972,0.0,2.7526760183653733,2.7920492078600683,0.0
2009-09-14 21:00:00,2.016807879461922,20.0,13.31,2.24089764384658,41.58740239875074,35.98515828913429,0.3448275862068966,43.58740239875074,29.758846153846154,29.758846153846154,35.98515828913429,0.0,41.58740239875074,35.98515828913429,0.2801122054808225,0.9017414565092408,0.024,0.8115673108583167,2.24089764384658,2.307071789497504,0.3550104122617907,27.0,2.307071789497504,41.58740239875074,39.87846033245629,1.1637931034482758,100.06076983377186,2.3056706372839,0.0,0.0,0.0,2.307071789497504,2.3056706372839,0.0
2009-09-14 22:00:00,2.076515007777232,20.0,13.03,2.3072388975302576,42.0967030764333,36.328605832607664,0.3448275862068966,44.0967030764333,29.94192307692308,29.94192307692308,36.328605832607664,0.0,42.0967030764333,36.328605832607664,0.2884048621912822,0.9222074138169831,0.024,0.8299866724352849,2.3072388975302576,2.3754596389119556,0.3550234933602816,27.0,2.3754596389119556,42.0967030764333,40.33710334390592,1.1637931034482758,99.83144832804703,2.379470275845517,0.0,0.0016042547734246072,0.0,2.3754596389119556,2.379470275845517,0.0
2009-09-14 23:00:00,0.0,19.162499513902212,12.79,0.0,19.162499513902212,19.162499513902212,0.3448275862068966,21.162499513902212,30.098846153846154,30.098846153846154,19.162499513902212,0.0,19.162499513902212,19.162499513902212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.162499513902212,19.162499513902212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 00:00:00,0.0,18.93308927621813,12.68,0.0,18.93308927621813,18.93308927621813,0.3448275862068966,20.93308927621813,30.17076923076923,30.17076923076923,18.93308927621813,0.0,18.93308927621813,18.93308927621813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.93308927621813,18.93308927621813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 01:00:00,0.0,18.83653874357381,12.6,0.0,18.83653874357381,18.83653874357381,0.3448275862068966,20.83653874357381,30.223076923076924,30.223076923076924,18.83653874357381,0.0,18.83653874357381,18.83653874357381,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83653874357381,18.83653874357381,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 02:00:00,0.0,18.761370002391978,12.19,0.0,18.761370002391978,18.761370002391978,0.3448275862068966,20.761370002391978,30.491153846153846,30.491153846153846,18.761370002391978,0.0,18.761370002391978,18.761370002391978,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.761370002391978,18.761370002391978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 03:00:00,0.0,18.69667807201227,12.14,0.0,18.69667807201227,18.69667807201227,0.3448275862068966,20.69667807201227,30.523846153846154,30.523846153846154,18.69667807201227,0.0,18.69667807201227,18.69667807201227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.69667807201227,18.69667807201227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 04:00:00,0.0,18.634522613661822,12.11,0.0,18.634522613661822,18.634522613661822,0.3448275862068966,20.634522613661822,30.54346153846154,30.54346153846154,18.634522613661822,0.0,18.634522613661822,18.634522613661822,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.634522613661822,18.634522613661822,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-15 05:00:00,4.283206011981253,20.000000000000004,11.53,4.759117791090281,59.48090780475474,47.58311332702905,0.3448275862068966,61.48090780475474,30.92269230769231,30.92269230769231,47.58311332702905,0.0,59.48090780475474,47.58311332702905,0.5948897238862851,1.609536507162811,0.024,1.44858285644653,4.759117791090281,4.896071441806562,0.3547507271905324,27.0,4.896071441806562,59.48090780475474,55.854188218231364,1.1637931034482758,95.0,5.15375941242796,0.0,0.10307518824855927,0.0,4.896071441806562,5.15375941242796,0.0
2009-09-15 06:00:00,3.6657296624800013,20.0,11.45,4.073032958311113,54.83896653954248,44.6563841437647,0.3448275862068966,56.83896653954248,30.975,30.975,44.6563841437647,0.0,54.83896653954248,44.6563841437647,0.5091291197888891,1.4278884163993724,0.024,1.2850995747594351,4.073032958311113,4.191821799951049,0.35488438416317847,27.0,4.191821799951049,54.83896653954248,51.73391335439356,1.163793103448276,95.0,4.412443999948473,0.0,0.08824887999896945,0.0,4.191821799951049,4.412443999948473,0.0
2009-09-15 07:00:00,3.6789090012512915,20.0,11.42,4.08767666805699,54.93950735768869,44.72031568754621,0.3448275862068966,56.93950735768869,30.994615384615386,30.994615384615386,44.72031568754621,0.0,54.93950735768869,44.72031568754621,0.5109595835071238,1.4318357530856376,0.024,1.2886521777770739,4.08767666805699,4.206860243365554,0.3548816555295308,27.0,4.206860243365554,54.93950735768869,51.82331458482532,1.1637931034482758,95.0,4.428273940384794,0.0,0.0885654788076959,0.0,4.206860243365554,4.428273940384794,0.0
2009-09-15 08:00:00,3.677295637548357,20.0,11.62,4.085884041720397,54.92720319577862,44.712493091477626,0.3448275862068966,56.92720319577862,30.863846153846154,30.863846153846154,44.712493091477626,0.0,54.92720319577862,44.712493091477626,0.5107355052150496,1.4313527108941497,0.024,1.2882174398047348,4.085884041720397,4.205019312809812,0.3548819899888918,27.0,4.205019312809812,54.92720319577862,51.81237407517875,1.1637931034482758,95.0,4.42633611874717,0.0,0.0885267223749434,0.0,4.205019312809812,4.42633611874717,0.0
2009-09-15 09:00:00,3.7395871695996936,20.0,11.99,4.155096855110771,55.40152895259503,45.013786814818104,0.3448275862068966,57.40152895259503,30.62192307692308,30.62192307692308,45.013786814818104,0.0,55.40152895259503,45.013786814818104,0.5193871068888464,1.4499675784179153,0.024,1.3049708205761237,4.155096855110771,4.276093612952563,0.3548689935194906,27.0,4.276093612952563,55.40152895259503,52.2340522022598,1.1637931034482758,95.0,4.501151171529013,0.0,0.0900230234305802,0.0,4.276093612952563,4.501151171529013,0.0
2009-09-15 10:00:00,3.7108242497535957,19.999999999999996,12.31,4.123138055281773,55.18269728067941,44.874852142474985,0.3448275862068966,57.18269728067941,30.412692307692307,30.412692307692307,44.874852142474985,0.0,55.18269728067941,44.874852142474985,0.5153922569102216,1.4413811861557058,0.024,1.2972430675401352,4.123138055281773,4.2432761738973435,0.3548750153490223,27.0,4.2432761738973435,55.18269728067941,52.03952974445916,1.1637931034482758,95.0,4.466606498839309,0.0,0.08933212997678625,0.0,4.2432761738973435,4.466606498839309,0.0
2009-09-15 11:00:00,3.619290285407522,20.0,12.81,4.021433650452802,54.48414983601483,44.43056570988282,0.3448275862068966,56.48414983601483,30.08576923076923,30.08576923076923,44.43056570988282,0.0,54.48414983601483,44.43056570988282,0.5026792063066002,1.4139531731015436,0.024,1.2725578557913892,4.021433650452802,4.138828967762956,0.35489393254472423,27.0,4.138828967762956,54.48414983601483,51.41835060063486,1.163793103448276,95.0,4.356662071329428,0.0,0.08713324142658863,0.0,4.138828967762956,4.356662071329428,0.0
2009-09-15 12:00:00,3.6050956310997626,20.0,13.02,4.005661812333069,54.37552544072697,44.3613709098943,0.3448275862068966,56.37552544072697,29.94846153846154,29.94846153846154,44.3613709098943,0.0,54.37552544072697,44.3613709098943,0.5007077265416336,1.4096855124149104,0.024,1.2687169611734193,4.005661812333069,4.12263036357456,0.35489682946216505,27.0,4.12263036357456,54.37552544072697,51.32172517141248,1.1637931034482758,95.0,4.339610909025852,0.0,0.08679221818051702,0.0,4.12263036357456,4.339610909025852,0.0
2009-09-15 13:00:00,3.5350791519198257,20.0,13.43,3.927865724355362,53.83853514964996,44.01887083876156,0.3448275862068966,55.83853514964996,29.680384615384614,29.680384615384614,44.01887083876156,0.0,53.83853514964996,44.01887083876156,0.49098321554442026,1.3885777437218763,0.024,1.2497199693496885,3.927865724355362,4.04272349872755,0.35491095765421327,27.0,4.04272349872755,53.83853514964996,50.84392515059251,1.163793103448276,95.0,4.255498419713211,0.0,0.08510996839426427,0.0,4.04272349872755,4.255498419713211,0.0
2009-09-15 14:00:00,3.4988852754197306,20.000000000000004,13.57,3.8876503060219227,53.56015999153007,43.84103422647526,0.3448275862068966,55.56015999153007,29.588846153846152,29.588846153846152,43.84103422647526,0.0,53.56015999153007,43.84103422647526,0.48595628825274034,1.3776286612321278,0.024,1.239865795108915,3.8876503060219227,4.001413172145136,0.3549181477125136,27.0,4.001413172145136,53.56015999153007,50.596150234385526,1.1637931034482758,95.0,4.2120138654159325,0.0,0.08424027730831868,0.0,4.001413172145136,4.2120138654159325,0.0
2009-09-15 15:00:00,3.4711142960860144,20.0,13.59,3.8567936623177936,53.346197936175706,43.70421378038122,0.3448275862068966,55.346197936175706,29.575769230769232,29.575769230769232,43.70421378038122,0.0,53.346197936175706,43.70421378038122,0.4820992077897242,1.369209881197366,0.024,1.2322888930776295,3.8567936623177936,3.9697146504375302,0.35492360771457176,27.0,3.9697146504375302,53.346197936175706,50.40566856548124,1.163793103448276,95.0,4.1786470004605585,0.0,0.0835729400092113,0.0,3.9697146504375302,4.1786470004605585,0.0
2009-09-15 16:00:00,3.4020646168707986,20.0,13.57,3.7800717965231097,52.812791541069444,43.362612049761665,0.3448275862068966,54.812791541069444,29.588846153846152,29.588846153846152,43.362612049761665,0.0,52.812791541069444,43.362612049761665,0.4725089745653887,1.3482096861799466,0.024,1.213388717561952,3.7800717965231097,3.8908927651411043,0.354936951628157,27.0,3.8908927651411043,52.812791541069444,49.93064875207603,1.163793103448276,95.03467562396199,4.094182191494803,0.0,0.08131577054147954,0.0,3.8908927651411043,4.094182191494803,0.0
2009-09-15 17:00:00,3.413643208388932,20.0,13.49,3.7929368982099243,52.90237771554238,43.420035470017574,0.3448275862068966,54.90237771554238,29.641153846153845,29.641153846153845,43.420035470017574,0.0,52.90237771554238,43.420035470017574,0.47411711227624054,1.3517379164534389,0.024,1.216564124808095,3.7929368982099243,3.9041106898552678,0.3549347383297346,27.0,3.9041106898552678,52.90237771554238,50.01044387120514,1.163793103448276,95.0,4.10959019984765,0.0,0.08219180399695301,0.0,3.9041106898552678,4.10959019984765,0.0
2009-09-15 18:00:00,3.4506170784420895,20.0,13.44,3.834018976046766,53.188068998236844,43.603021558119934,0.3448275862068966,55.188068998236844,29.673846153846153,29.673846153846153,43.603021558119934,0.0,53.188068998236844,43.603021558119934,0.47925237200584575,1.3629861733525628,0.024,1.2266875560173065,3.834018976046766,3.9463175933820227,0.35492760433200693,27.0,3.9463175933820227,53.188068998236844,50.26487078091683,1.163793103448276,95.0,4.154018519349497,0.0,0.08308037038698989,0.0,3.9463175933820227,4.154018519349497,0.0
2009-09-15 19:00:00,3.400473911534418,20.000000000000004,13.49,3.7783043461493535,52.8004793882788,43.354718522905415,0.3448275862068966,54.8004793882788,29.641153846153845,29.641153846153845,43.354718522905415,0.0,52.8004793882788,43.354718522905415,0.4722880432686692,1.347724749868421,0.024,1.2129522748815789,3.7783043461493535,3.8890768211361952,0.354937254901745,27.0,3.8890768211361952,52.8004793882788,49.91968174299273,1.163793103448276,95.04015912850363,4.092035258356187,0.0,0.08118337488799679,0.0,3.8890768211361952,4.092035258356187,0.0
2009-09-15 20:00:00,3.4425882568779382,20.0,13.27,3.825098063197709,53.12608101193888,43.56333585394461,0.3448275862068966,55.12608101193888,29.785,29.785,43.56333585394461,0.0,53.12608101193888,43.56333585394461,0.4781372578997136,1.3605460047812037,0.024,1.2244914043030832,3.825098063197709,3.93715266367583,0.3549291618443972,27.0,3.93715266367583,53.12608101193888,50.20967163143826,1.1637931034482758,95.0,4.144371224921927,0.0,0.08288742449843874,0.0,3.93715266367583,4.144371224921927,0.0
2009-09-15 21:00:00,3.4441500416104365,20.0,13.42,3.8268333795671516,53.138141198392354,43.57105774947447,0.3448275862068966,55.138141198392354,29.686923076923076,29.686923076923076,43.57105774947447,0.0,53.138141198392354,43.57105774947447,0.47835417244589395,1.361020774748804,0.024,1.2249186972739237,3.8268333795671516,3.9389354570420316,0.3549288592309165,27.0,3.9389354570420316,53.138141198392354,50.220411230213074,1.1637931034482758,95.0,4.146247849517928,0.0,0.08292495699035847,0.0,3.9389354570420316,4.146247849517928,0.0
2009-09-15 22:00:00,3.4488728570996763,20.0,13.44,3.8320809523329737,53.17460474112051,43.59440236028808,0.3448275862068966,55.17460474112051,29.673846153846153,29.673846153846153,43.59440236028808,0.0,53.17460474112051,43.59440236028808,0.4790101190416217,1.362456170433806,0.024,1.2262105533904255,3.8320809523329737,3.9443265693763547,0.35492794308057096,27.0,3.9443265693763547,53.17460474112051,50.25288135639729,1.163793103448276,95.0,4.151922704606689,0.0,0.08303845409213384,0.0,3.9443265693763547,4.151922704606689,0.0
2009-09-15 23:00:00,0.0,18.831864938614732,13.13,0.0,18.831864938614732,18.831864938614732,0.3448275862068966,20.831864938614732,29.876538461538463,29.876538461538463,18.831864938614732,0.0,18.831864938614732,18.831864938614732,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.831864938614732,18.831864938614732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 00:00:00,0.0,18.536464189878096,12.89,0.0,18.536464189878096,18.536464189878096,0.3448275862068966,20.536464189878096,30.033461538461538,30.033461538461538,18.536464189878096,0.0,18.536464189878096,18.536464189878096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.536464189878096,18.536464189878096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 01:00:00,0.0,18.431911188172986,12.84,0.0,18.431911188172986,18.431911188172986,0.3448275862068966,20.431911188172986,30.066153846153846,30.066153846153846,18.431911188172986,0.0,18.431911188172986,18.431911188172986,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.431911188172986,18.431911188172986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 02:00:00,0.0,18.369359208271145,12.88,0.0,18.369359208271145,18.369359208271145,0.3448275862068966,20.369359208271145,30.04,30.04,18.369359208271145,0.0,18.369359208271145,18.369359208271145,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.369359208271145,18.369359208271145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 03:00:00,0.0,18.309274459500124,12.57,0.0,18.309274459500124,18.309274459500124,0.3448275862068966,20.309274459500124,30.24269230769231,30.24269230769231,18.309274459500124,0.0,18.309274459500124,18.309274459500124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.309274459500124,18.309274459500124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 04:00:00,0.0,18.2470458502313,12.17,0.0,18.2470458502313,18.2470458502313,0.3448275862068966,20.2470458502313,30.50423076923077,30.50423076923077,18.2470458502313,0.0,18.2470458502313,18.2470458502313,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.2470458502313,18.2470458502313,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-16 05:00:00,5.2468891177798564,20.0,11.91,5.829876797533174,66.48446527010275,51.9097732762698,0.3448275862068966,68.48446527010275,30.674230769230768,30.674230769230768,51.9097732762698,0.0,66.48446527010275,51.9097732762698,0.7287345996916468,1.881461725112941,0.024,1.693315552601647,5.829876797533174,5.994022970044468,0.3545365612706783,27.0,5.994022970044468,66.48446527010275,62.04444825525499,1.1637931034482758,95.0,6.309497863204704,0.0,0.12618995726409424,0.0,5.994022970044468,6.309497863204703,0.0
2009-09-16 06:00:00,4.412053900181267,20.0,11.56,4.902282111312519,60.43313626582954,48.17743098754824,0.3448275862068966,62.43313626582954,30.903076923076924,30.903076923076924,48.17743098754824,0.0,60.43313626582954,48.17743098754824,0.6127852639140648,1.6466536140810668,0.024,1.48198825267296,4.902282111312519,5.042947472720625,0.3547220182154803,27.0,5.042947472720625,60.43313626582954,56.69761961936982,1.1637931034482758,95.0,5.308365760758553,0.0,0.10616731521517125,0.0,5.042947472720625,5.308365760758553,0.0
2009-09-16 07:00:00,4.42072527573062,20.0,11.3,4.911916973034022,60.49703195244608,48.217239519861025,0.3448275862068966,62.49703195244608,31.073076923076922,31.073076923076922,48.217239519861025,0.0,60.49703195244608,48.217239519861025,0.6139896216292527,1.6491425153353705,0.024,1.4842282638018336,4.911916973034022,5.052831224567559,0.35472008265690214,27.0,5.052831224567559,60.49703195244608,56.75419400832196,1.163793103448276,95.0,5.318769710071114,0.0,0.10637539420142234,0.0,5.052831224567559,5.318769710071114,0.0
2009-09-16 08:00:00,4.2524790599069355,20.0,12.44,4.724976733229928,59.2530373763181,47.44059554324328,0.3448275862068966,61.2530373763181,30.32769230769231,30.32769230769231,47.44059554324328,0.0,59.2530373763181,47.44059554324328,0.590622091653741,1.6006471900694732,0.024,1.440582471062526,4.724976733229928,4.861041452236876,0.3547575543891977,27.0,4.861041452236876,59.2530373763181,55.65226593021671,1.163793103448276,95.0,5.116885739196711,0.0,0.10233771478393408,0.0,4.861041452236876,5.116885739196711,0.0
2009-09-16 09:00:00,4.05588995009571,20.0,13.34,4.506544388995233,57.787702292341535,46.52134131985345,0.3448275862068966,59.787702292341535,29.73923076923077,29.73923076923077,46.52134131985345,0.0,57.787702292341535,46.52134131985345,0.5633180486244042,1.5434170466926795,0.024,1.3890753420234117,4.506544388995233,4.6368860936645016,0.3548009519442784,27.0,4.6368860936645016,57.787702292341535,54.35297185259005,1.1637931034482758,95.0,4.88093273017316,0.0,0.09761865460346329,0.0,4.6368860936645016,4.88093273017316,0.0
2009-09-16 10:00:00,3.814001071248571,20.0,14.59,4.237778968053967,55.966213917448115,45.3717664973132,0.3448275862068966,57.966213917448115,28.921923076923076,28.921923076923076,45.3717664973132,0.0,55.966213917448115,45.3717664973132,0.5297223710067459,1.4721115299542717,0.024,1.3249003769588448,4.237778968053967,4.360990121049394,0.3548532635254785,27.0,4.360990121049394,55.966213917448115,52.735850864818936,1.1637931034482758,95.0,4.590515916894099,0.0,0.09181031833788218,0.0,4.360990121049394,4.590515916894099,0.0
2009-09-16 11:00:00,3.5270514813874168,20.0,15.62,3.918946090430463,53.7768392463025,43.97947402022635,0.3448275862068966,55.7768392463025,28.248461538461537,28.248461538461537,43.97947402022635,0.0,53.7768392463025,43.97947402022635,0.4898682613038079,1.3861515183966924,0.024,1.2475363665570232,3.918946090430463,4.033561242270133,0.3549125593705028,27.0,4.033561242270133,53.7768392463025,50.78901610388018,1.1637931034482758,95.0,4.2458539392317185,0.0,0.08491707878463438,0.0,4.033561242270133,4.2458539392317185,0.0
2009-09-16 12:00:00,3.249638145421127,20.0,16.35,3.610709050467919,51.62795512389953,42.60118249772973,0.3448275862068966,53.62795512389953,28.0,28.0,42.60118249772973,0.0,51.62795512389953,42.60118249772973,0.4513386313084899,1.3014993029191024,0.024,1.1713493726271922,3.610709050467919,3.716858980759829,0.35496504777662496,27.0,3.716858980759829,51.62795512389953,48.87472624926262,1.163793103448276,95.5626368753687,3.88944790798029,0.0,0.06903557088818442,0.0,3.716858980759829,3.88944790798029,0.0
2009-09-16 13:00:00,3.025890978669103,20.0,16.58,3.3621010874101147,49.86936004387952,41.46410732535423,0.3448275862068966,51.86936004387952,28.0,28.0,41.46410732535423,0.0,49.86936004387952,41.46410732535423,0.42026263592626434,1.23200321686161,0.024,1.108802895175449,3.3621010874101147,3.4613014090962757,0.35500188096741975,27.0,3.4613014090962757,49.86936004387952,47.30543307417857,1.163793103448276,96.34728346291071,3.592526207994975,0.0,0.05248991955947968,0.0,3.4613014090962757,3.592526207994975,0.0
2009-09-16 14:00:00,2.904800467564895,19.999999999999996,16.56,3.2275560750721057,48.90736553810851,40.83847535042824,0.3448275862068966,50.90736553810851,28.0,28.0,40.83847535042824,0.0,48.90736553810851,40.83847535042824,0.4034445093840132,1.1939001813248822,0.024,1.074510163192394,3.2275560750721057,3.322946093204594,0.3550189226037778,27.0,3.322946093204594,48.90736553810851,46.44592398758659,1.1637931034482758,96.77703800620671,3.4336100398024993,0.0,0.044265578639162056,0.0,3.322946093204594,3.4336100398024993,0.0
2009-09-16 15:00:00,2.8385702282487726,20.0,16.11,3.153966920276414,48.377982612709985,40.493065312018956,0.3448275862068966,50.377982612709985,28.0,28.0,40.493065312018956,0.0,48.377982612709985,40.493065312018956,0.3942458650345517,1.1729051501934946,0.024,1.055614635174145,3.153966920276414,3.2472574352957637,0.35502716785225574,27.0,3.2472574352957637,48.377982612709985,45.972606734713125,1.1637931034482758,97.01369663264344,3.347215442776064,0.0,0.03998320299212015,0.0,3.2472574352957637,3.347215442776064,0.0
2009-09-16 16:00:00,2.823876155760591,19.999999999999996,15.72,3.1376401730673233,48.260214144971066,40.41611371230275,0.3448275862068966,50.260214144971066,28.18307692307692,28.18307692307692,40.41611371230275,0.0,48.260214144971066,40.41611371230275,0.3922050216334154,1.1682318685745718,0.024,1.0514086817171147,3.1376401730673233,3.2304633599247805,0.35502888199053556,27.0,3.2304633599247805,48.260214144971066,45.86727832280456,1.163793103448276,97.06636083859772,3.328097738511498,0.0,0.03905375143468692,0.0,3.2304633599247805,3.328097738511498,0.0
2009-09-16 17:00:00,2.874433722694819,20.000000000000004,15.04,3.1938152474386876,48.6649309091729,40.680392790576185,0.3448275862068966,50.6649309091729,28.627692307692307,28.627692307692307,40.680392790576185,0.0,48.6649309091729,40.680392790576185,0.39922690592983595,1.184287768793978,0.024,1.0658589919145802,3.1938152474386876,3.288244024318085,0.3550228056160047,27.0,3.288244024318085,48.6649309091729,46.22919459486321,1.1637931034482758,96.8854027025684,3.393951960351314,0.0,0.042283174413291574,0.0,3.288244024318085,3.393951960351314,0.0
2009-09-16 18:00:00,2.964905479535127,20.000000000000004,14.53,3.294339421705697,49.38580045040578,41.149951896141545,0.3448275862068966,51.38580045040578,28.961153846153845,28.961153846153845,41.149951896141545,0.0,49.38580045040578,41.149951896141545,0.4117924277132121,1.2128580563171356,0.024,1.091572250685422,3.294339421705697,3.3916252273374106,0.35501075959429707,27.0,3.3916252273374106,49.38580045040578,46.873485467192886,1.1637931034482758,96.56325726640355,3.512335150398277,0.0,0.048283969224346635,0.0,3.3916252273374106,3.512335150398277,0.0
2009-09-16 19:00:00,2.907300928018984,20.0,14.68,3.230334364465538,48.92730651862026,40.85147060745641,0.3448275862068966,50.92730651862026,28.863076923076925,28.863076923076925,40.85147060745641,0.0,48.92730651862026,40.85147060745641,0.4037917955581922,1.1946906510258402,0.024,1.0752215859232561,3.230334364465538,3.3258034295681216,0.35501859542219155,27.0,3.3258034295681216,48.92730651862026,46.463748422643874,1.163793103448276,96.76812578867806,3.436879036833886,0.0,0.044430242906305754,0.0,3.3258034295681216,3.436879036833886,0.0
2009-09-16 20:00:00,2.9019446708026244,20.0,14.91,3.2243829675584714,48.884586775471234,40.823629356575054,0.3448275862068966,50.884586775471234,28.712692307692308,28.712692307692308,40.823629356575054,0.0,48.884586775471234,40.823629356575054,0.40304787094480893,1.192997187169111,0.024,1.0736974684521998,3.2243829675584714,3.3196826862753825,0.3550192949158133,27.0,3.3196826862753825,48.884586775471234,46.4255625634154,1.1637931034482758,96.78721871829231,3.4298771369157843,0.0,0.044077780256160715,0.0,3.3196826862753825,3.4298771369157843,0.0
2009-09-16 21:00:00,2.9848026008444806,20.0,14.33,3.316447334271645,49.54377281134506,41.25265447566594,0.3448275862068966,51.54377281134506,29.091923076923077,29.091923076923077,41.25265447566594,0.0,49.54377281134506,41.25265447566594,0.41455591678395565,1.219114254888264,0.024,1.0972028293994378,3.316447334271645,3.414358759760472,0.355007925922981,27.0,3.414358759760472,49.54377281134506,47.01461817448545,1.1637931034482758,96.49269091275727,3.5384636157027938,0.0,0.04964194237692876,0.0,3.414358759760472,3.5384636157027938,0.0
2009-09-16 22:00:00,3.030586881586373,20.0,14.03,3.367318757318192,49.906516953201354,41.48822005990588,0.3448275862068966,51.906516953201354,29.288076923076922,29.288076923076922,41.48822005990588,0.0,49.906516953201354,41.48822005990588,0.420914844664774,1.2334736883145736,0.024,1.1101263194831161,3.367318757318192,3.4666661261496494,0.3550011741143989,27.0,3.4666661261496494,49.906516953201354,47.33861611901643,1.1637931034482758,96.33069194049179,3.598714030094562,0.0,0.052819161577965096,0.0,3.4666661261496494,3.598714030094562,0.0
2009-09-16 23:00:00,0.0,18.971470519488328,13.58,0.0,18.971470519488328,18.971470519488328,0.3448275862068966,20.971470519488328,29.582307692307694,29.582307692307694,18.971470519488328,0.0,18.971470519488328,18.971470519488328,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.971470519488328,18.971470519488328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 00:00:00,0.0,18.702804792837945,13.26,0.0,18.702804792837945,18.702804792837945,0.3448275862068966,20.702804792837945,29.79153846153846,29.79153846153846,18.702804792837945,0.0,18.702804792837945,18.702804792837945,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.702804792837945,18.702804792837945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 01:00:00,0.0,18.598507406310418,13.02,0.0,18.598507406310418,18.598507406310418,0.3448275862068966,20.598507406310418,29.94846153846154,29.94846153846154,18.598507406310418,0.0,18.598507406310418,18.598507406310418,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.598507406310418,18.598507406310418,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 02:00:00,0.0,18.530498021477868,12.91,0.0,18.530498021477868,18.530498021477868,0.3448275862068966,20.530498021477868,30.020384615384614,30.020384615384614,18.530498021477868,0.0,18.530498021477868,18.530498021477868,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.530498021477868,18.530498021477868,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 03:00:00,0.0,18.466924788833516,12.65,0.0,18.466924788833516,18.466924788833516,0.3448275862068966,20.466924788833516,30.190384615384616,30.190384615384616,18.466924788833516,0.0,18.466924788833516,18.466924788833516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.466924788833516,18.466924788833516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 04:00:00,0.0,18.405654961653976,12.49,0.0,18.405654961653976,18.405654961653976,0.3448275862068966,20.405654961653976,30.295,30.295,18.405654961653976,0.0,18.405654961653976,18.405654961653976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.405654961653976,18.405654961653976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-17 05:00:00,4.796139213333314,20.0,12.43,5.329043570370349,63.24152982161153,49.91892089568565,0.3448275862068966,65.24152982161152,30.33423076923077,30.33423076923077,49.91892089568565,0.0,63.24152982161153,49.91892089568565,0.6661304462962936,1.7558508172151324,0.024,1.580265735493619,5.329043570370349,5.480628652091863,0.35463623519705134,27.0,5.480628652091863,63.24152982161153,59.18180489413608,1.163793103448276,95.0,5.769082791675645,0.0,0.11538165583351301,0.0,5.480628652091863,5.769082791675645,0.0
2009-09-17 06:00:00,4.050303167172424,20.0,12.13,4.500336852413804,57.74586728067655,46.49502514964203,0.3448275862068966,59.74586728067655,30.530384615384616,30.530384615384616,46.49502514964203,0.0,57.74586728067655,46.49502514964203,0.5625421065517255,1.541781418327646,0.024,1.3876032764948816,4.500336852413804,4.630514994246568,0.3548021760869882,27.0,4.630514994246568,57.74586728067655,54.31585617382724,1.1637931034482758,95.0,4.87422630973323,0.0,0.09748452619466477,0.0,4.630514994246568,4.87422630973323,0.0
2009-09-17 07:00:00,4.067829656658694,20.0,11.87,4.5198107296207715,57.877073057904106,46.57754623385218,0.3448275862068966,59.877073057904106,30.700384615384614,30.700384615384614,46.57754623385218,0.0,57.877073057904106,46.57754623385218,0.5649763412025964,1.546910863002151,0.024,1.3922197767019362,4.5198107296207715,4.650501815920986,0.3547983337721253,27.0,4.650501815920986,57.877073057904106,54.43225689796263,1.1637931034482758,95.0,4.895265069390512,0.0,0.09790530138781045,0.0,4.650501815920986,4.895265069390512,0.0
2009-09-17 08:00:00,4.005657714859207,20.000000000000004,12.53,4.450730794288008,57.41116140713333,46.28433442141331,0.3448275862068966,59.41116140713333,30.268846153846155,30.268846153846155,46.28433442141331,0.0,57.41116140713333,46.28433442141331,0.556341349286001,1.5286918998851193,0.024,1.3758227098966074,4.450730794288008,4.57959998427652,0.35481193569332425,27.0,4.57959998427652,57.41116140713333,54.01886512248405,1.163793103448276,95.0,4.820631562396336,0.0,0.0964126312479266,0.0,4.57959998427652,4.820631562396336,0.0
2009-09-17 09:00:00,3.83955853880239,20.000000000000004,13.19,4.266176154224878,56.159674403376975,45.49423401781478,0.3448275862068966,58.159674403376975,29.837307692307693,29.837307692307693,45.49423401781478,0.0,56.159674403376975,45.49423401781478,0.5332720192781097,1.4796938021086021,0.024,1.331724421897742,4.266176154224878,4.390145534435738,0.35484781523549447,27.0,4.390145534435738,56.159674403376975,52.90771474823939,1.163793103448276,95.0,4.621205825721829,0.0,0.0924241165144366,0.0,4.390145534435738,4.621205825721829,0.0
2009-09-17 10:00:00,3.8328328696625182,20.000000000000004,13.19,4.258703188513909,56.108787187981,45.46202921669623,0.3448275862068966,58.108787187981,29.837307692307693,29.837307692307693,45.46202921669623,0.0,56.108787187981,45.46202921669623,0.5323378985642386,1.4776995937122532,0.024,1.3299296343410278,4.258703188513909,4.382473147885134,0.35484925112358184,27.0,4.382473147885134,56.108787187981,52.86251078214016,1.1637931034482758,95.0,4.613129629352773,0.0,0.09226259258705555,0.0,4.382473147885134,4.613129629352773,0.0
2009-09-17 11:00:00,3.667755144039443,20.0,13.33,4.075283493377159,54.854422700208936,44.666213966766044,0.3448275862068966,56.854422700208936,29.74576923076923,29.74576923076923,44.666213966766044,0.0,54.854422700208936,44.666213966766044,0.5094104366721449,1.4284952800073996,0.024,1.2856457520066595,4.075283493377159,4.194133021377899,0.35488396533461297,27.0,4.194133021377899,54.854422700208936,51.74765749918827,1.1637931034482758,95.0,4.414876864608315,0.0,0.08829753729216634,0.0,4.194133021377899,4.414876864608315,0.0
2009-09-17 12:00:00,3.6005837559788696,20.0,13.3,4.000648617754299,54.340981469657024,44.33935992527128,0.3448275862068966,56.340981469657024,29.765384615384615,29.765384615384615,44.33935992527128,0.0,54.340981469657024,44.33935992527128,0.5000810772192874,1.4083281934782794,0.024,1.2674953741304515,4.000648617754299,4.1174814371021276,0.3548977480568202,27.0,4.1174814371021276,54.340981469657024,51.290995219951746,1.1637931034482758,95.0,4.334190986423292,0.0,0.08668381972846576,0.0,4.1174814371021276,4.334190986423292,0.0
2009-09-17 13:00:00,3.552662179463609,19.999999999999993,13.02,3.9474024216262324,53.97357542550995,44.10506937144437,0.3448275862068966,55.97357542550995,29.94846153846154,29.94846153846154,44.10506937144437,0.0,53.97357542550995,44.10506937144437,0.49342530270327906,1.3938874751269041,0.024,1.2544987276142137,3.9474024216262324,4.062791169138922,0.35490743594865315,27.0,4.062791169138922,53.97357542550995,50.964100485407045,1.1637931034482758,95.0,4.276622283304128,0.0,0.08553244566608242,0.0,4.062791169138922,4.276622283304128,0.0
2009-09-17 14:00:00,3.5809931679824807,20.0,12.96,3.9788812977583117,54.19089633457146,44.24369309017568,0.3448275862068966,56.19089633457146,29.987692307692306,29.987692307692306,44.24369309017568,0.0,54.19089633457146,44.24369309017568,0.49736016221978896,1.4024301461939315,0.024,1.2621871315745383,3.9788812977583117,4.095124312377704,0.35490172392173647,27.0,4.095124312377704,54.19089633457146,51.15747091799538,1.163793103448276,95.0,4.310657170923899,0.0,0.08621314341847786,0.0,4.095124312377704,4.310657170923899,0.0
2009-09-17 15:00:00,3.5708194898014503,19.999999999999996,13.19,3.9675772108905,54.11289376331624,44.19395073608999,0.3448275862068966,56.11289376331624,29.837307692307693,29.837307692307693,44.19395073608999,0.0,54.11289376331624,44.19395073608999,0.4959471513613125,1.3993642679857496,0.024,1.2594278411871747,3.9675772108905,4.083513637689075,0.3549037803378313,27.0,4.083513637689075,54.11289376331624,51.088068846509515,1.163793103448276,95.0,4.298435408093763,0.0,0.08596870816187518,0.0,4.083513637689075,4.298435408093763,0.0
2009-09-17 16:00:00,3.4825852125128014,20.000000000000004,13.57,3.869539125014224,53.43461494568872,43.760767133153166,0.3448275862068966,55.43461494568872,29.588846153846152,29.588846153846152,43.760767133153166,0.0,53.43461494568872,43.760767133153166,0.483692390626778,1.3726891698922052,0.024,1.2354202529029847,3.869539125014224,3.982808042003444,0.3549213586112573,27.0,3.982808042003444,53.43461494568872,50.48438676642691,1.1637931034482758,95.0,4.192429517898362,0.0,0.0838485903579672,0.0,3.982808042003444,4.192429517898362,0.0
2009-09-17 17:00:00,3.4847529293291784,20.0,13.27,3.8719476992546427,53.451317358871634,43.77144811073502,0.3448275862068966,55.451317358871634,29.785,29.785,43.77144811073502,0.0,53.451317358871634,43.77144811073502,0.48399346240683033,1.3733463712705598,0.024,1.2360117341435037,3.8719476992546427,3.985282336381699,0.3549209326024793,27.0,3.985282336381699,53.451317358871634,50.499256368959266,1.1637931034482762,95.0,4.195034038296526,0.0,0.0839006807659306,0.0,3.985282336381699,4.195034038296526,0.0
2009-09-17 18:00:00,3.614895425875356,20.000000000000004,12.58,4.01655047319484,54.45052684887233,44.40915066588522,0.3448275862068966,56.45052684887233,30.236153846153847,30.236153846153847,44.40915066588522,0.0,54.45052684887233,44.40915066588522,0.502068809149355,1.412632260354181,0.024,1.271369034318763,4.01655047319484,4.1338136992302585,0.3548948305884822,27.0,4.1338136992302585,54.45052684887233,51.388442627220286,1.163793103448276,95.0,4.351382841295009,0.0,0.08702765682590013,0.0,4.1338136992302585,4.351382841295009,0.0
2009-09-17 19:00:00,3.6250120726376096,20.0,12.24,4.027791191819566,54.52791296608464,44.458434986535735,0.3448275862068966,56.52791296608464,30.45846153846154,30.45846153846154,44.458434986535735,0.0,54.52791296608464,44.458434986535735,0.5034738989774458,1.415672350862889,0.024,1.2741051157766001,4.027791191819566,4.1453584269058545,0.3548927618729446,27.0,4.1453584269058545,54.52791296608464,51.457277094302526,1.1637931034482758,95.0,4.363535186216689,0.0,0.08727070372433375,0.0,4.1453584269058545,4.363535186216689,0.0
2009-09-17 20:00:00,3.6898901655664105,20.000000000000004,12.01,4.099877961740456,55.02322711616388,44.773532211812736,0.3448275862068966,57.02322711616388,30.608846153846155,30.608846153846155,44.773532211812736,0.0,55.02322711616388,44.773532211812736,0.512484745217557,1.4351222238714385,0.024,1.2916100014842948,4.099877961740456,4.2193901841276,0.35487937593150715,27.0,4.2193901841276,55.02322711616388,51.897752905698994,1.1637931034482758,95.0,4.441463351713263,0.0,0.08882926703426507,0.0,4.2193901841276,4.441463351713263,0.0
2009-09-17 21:00:00,3.778647473022508,20.0,11.59,4.198497192247231,55.69819697979235,45.20195399917427,0.3448275862068966,57.69819697979235,30.88346153846154,30.88346153846154,45.20195399917427,0.0,55.69819697979235,45.20195399917427,0.5248121490309039,1.461603623495199,0.024,1.3154432611456792,4.198497192247231,4.3206575545967505,0.3548607625912775,27.0,4.3206575545967505,55.69819697979235,52.497709902313275,1.163793103448276,95.0,4.548060583786054,0.0,0.0909612116757213,0.0,4.3206575545967505,4.548060583786054,0.0
2009-09-17 22:00:00,3.869186587977252,20.0,11.1,4.299096208863613,56.383644341010395,45.63590381885136,0.3448275862068966,58.383644341010395,31.203846153846154,31.203846153846154,45.63590381885136,0.0,56.383644341010395,45.63590381885136,0.5373870261079516,1.488469155836682,0.024,1.339622240253014,4.299096208863613,4.423943124447281,0.3548414724877695,27.0,4.423943124447281,56.383644341010395,53.10664943401241,1.163793103448276,95.0,4.656782236260296,0.0,0.09313564472520604,0.0,4.423943124447281,4.656782236260296,0.0
2009-09-17 23:00:00,0.0,18.707388693549657,10.48,0.0,18.707388693549657,18.707388693549657,0.3448275862068966,20.707388693549657,31.60923076923077,31.60923076923077,18.707388693549657,0.0,18.707388693549657,18.707388693549657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.707388693549657,18.707388693549657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 00:00:00,0.0,18.358544981709777,9.79,0.0,18.358544981709777,18.358544981709777,0.3448275862068966,20.358544981709777,32.06038461538461,32.06038461538461,18.358544981709777,0.0,18.358544981709777,18.358544981709777,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.358544981709777,18.358544981709777,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 01:00:00,0.0,18.210069321619503,9.14,0.0,18.210069321619503,18.210069321619503,0.3448275862068966,20.210069321619503,32.48538461538462,32.48538461538462,18.210069321619503,0.0,18.210069321619503,18.210069321619503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.210069321619503,18.210069321619503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 02:00:00,0.0,18.10438596880727,8.68,0.0,18.10438596880727,18.10438596880727,0.3448275862068966,20.10438596880727,32.786153846153844,32.786153846153844,18.10438596880727,0.0,18.10438596880727,18.10438596880727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.10438596880727,18.10438596880727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 03:00:00,0.0,18.00331348649032,8.11,0.0,18.00331348649032,18.00331348649032,0.3448275862068966,20.00331348649032,33.158846153846156,33.158846153846156,18.00331348649032,0.0,18.00331348649032,18.00331348649032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.00331348649032,18.00331348649032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 04:00:00,0.0,17.90043890405325,7.52,0.0,17.90043890405325,17.90043890405325,0.3448275862068966,19.90043890405325,33.54461538461538,33.54461538461538,17.90043890405325,0.0,17.90043890405325,17.90043890405325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90043890405325,17.90043890405325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-18 05:00:00,6.5584768626942935,20.0,7.05,7.287196514104771,75.64546826734761,57.427476982085686,0.3448275862068966,77.64546826734761,33.85192307692308,33.85192307692308,57.427476982085686,0.0,75.64546826734761,57.427476982085686,0.9108995642630964,2.2337506859863994,0.024,2.0103756173877594,7.287196514104771,7.486571582703411,0.3542619446081878,27.0,7.486571582703411,75.64546826734761,70.0998596875673,1.1637931034482758,95.0,7.880601666003591,0.0,0.157612033320072,0.0,7.486571582703411,7.880601666003591,0.0
2009-09-18 06:00:00,5.577183360591404,20.0,6.76,6.196870400657115,68.82782462565366,53.33564862401088,0.3448275862068966,70.82782462565366,34.041538461538465,34.041538461538465,53.33564862401088,0.0,68.82782462565366,53.33564862401088,0.7746088000821394,1.971923357991949,0.024,1.7747310221927541,6.196870400657115,6.370062736456311,0.3544649501086556,27.0,6.370062736456311,68.82782462565366,64.10925963568603,1.1637931034482756,95.0,6.7053291962698,0.0,0.13410658392539573,0.0,6.370062736456311,6.705329196269799,0.0
