timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-18 07:00:00,5.359215598417418,20.0,7.51,5.954683998241575,67.28438592623799,52.39767593063405,0.3448275862068966,69.28438592623799,33.551153846153845,33.551153846153845,52.39767593063405,0.0,67.28438592623799,52.39767593063405,0.7443354997801969,1.9123694845649288,0.024,1.721132536108436,5.954683998241575,6.121920946698068,0.3545120486028674,27.0,6.121920946698068,67.28438592623799,62.74962966942461,1.1637931034482758,95.0,6.444127312313756,0.0,0.12888254624627535,0.0,6.121920946698068,6.444127312313756,0.0
2009-09-18 08:00:00,4.979949821563839,20.0,9.53,5.533277579515376,64.5705317645556,50.73733781576716,0.3448275862068966,66.5705317645556,32.230384615384615,32.230384615384615,50.73733781576716,0.0,64.5705317645556,50.73733781576716,0.691659697439422,1.8073888699277463,0.024,1.6266499829349719,5.533277579515376,5.69001646650815,0.35459537596437485,27.0,5.69001646650815,64.5705317645556,60.35570475232734,1.163793103448276,95.0,5.989491017377,0.0,0.11978982034754004,0.0,5.69001646650815,5.989491017377,0.0
2009-09-18 09:00:00,4.669495336939289,20.0,12.17,5.1883281521547655,62.32033553496984,49.34951515458293,0.3448275862068966,64.32033553496984,30.50423076923077,30.50423076923077,49.34951515458293,0.0,62.32033553496984,49.34951515458293,0.6485410190193457,1.7200764165492666,0.024,1.5480687748943398,5.1883281521547655,5.336335793809693,0.3546644963473718,27.0,5.336335793809693,62.32033553496984,58.36749420622192,1.163793103448276,95.0,5.617195572431256,0.0,0.11234391144862528,0.0,5.336335793809693,5.617195572431256,0.0
2009-09-18 10:00:00,4.304477446589819,20.0,14.37,4.782752718433132,59.63847671357825,47.681594917495424,0.3448275862068966,61.63847671357825,29.06576923076923,29.06576923076923,47.681594917495424,0.0,59.63847671357825,47.681594917495424,0.5978440898041415,1.615681719145768,0.024,1.454113547231191,4.782752718433132,4.920320890347709,0.3547459958452147,27.0,4.920320890347709,59.63847671357825,55.993794572579944,1.163793103448276,95.0,5.17928514773443,0.0,0.1035857029546886,0.0,4.920320890347709,5.17928514773443,0.0
2009-09-18 11:00:00,3.9118562337470633,20.0,16.39,4.346506926385626,56.70563438514963,45.83936706918556,0.3448275862068966,58.70563438514963,28.0,28.0,45.83936706918556,0.0,56.70563438514963,45.83936706918556,0.5433133657982032,1.5010800349040445,0.024,1.3509720314136402,4.346506926385626,4.47261492987603,0.3548322909460024,27.0,4.47261492987603,56.70563438514963,53.39258628894516,1.163793103448276,95.0,4.708015715658978,0.0,0.09416031431317934,0.0,4.47261492987603,4.708015715658978,0.0
2009-09-18 12:00:00,3.5463939997444585,20.0,17.65,3.940437777493843,53.92544939322825,44.07435494949364,0.3448275862068966,55.92544939322825,28.0,28.0,44.07435494949364,0.0,53.92544939322825,44.07435494949364,0.49255472218673035,1.3919953042253252,0.024,1.2527957738027928,3.940437777493843,4.055637307916376,0.35490869349773024,27.0,4.055637307916376,53.92544939322825,50.921273609586486,1.163793103448276,95.0,4.269091903069869,0.0,0.08538183806139728,0.0,4.055637307916376,4.269091903069869,0.0
2009-09-18 13:00:00,3.2578464647715437,20.0,18.02,3.619829405301715,51.69202421024363,42.64245069698934,0.3448275862068966,53.69202421024363,28.0,28.0,42.64245069698934,0.0,51.69202421024363,42.64245069698934,0.4524786756627144,1.3040273977735914,0.024,1.1736246579962324,3.619829405301715,3.726232145079074,0.3549635887128404,27.0,3.726232145079074,51.69202421024363,48.9318522509258,1.163793103448276,95.5340738745371,3.9004221153309726,0.0,0.06967598810075941,0.0,3.726232145079074,3.9004221153309726,0.0
2009-09-18 14:00:00,3.1478451565526133,20.0,17.37,3.4976057295029035,50.83083920675699,42.086824882999736,0.3448275862068966,52.83083920675699,28.0,28.0,42.086824882999736,0.0,50.83083920675699,42.086824882999736,0.43720071618786294,1.2700239381541614,0.024,1.1430215443387453,3.4976057295029035,3.60060812331832,0.35498255208349655,27.0,3.60060812331832,50.83083920675699,48.16372207837305,1.163793103448276,95.91813896081348,3.753834428323632,0.0,0.061290522002124884,0.0,3.60060812331832,3.753834428323632,0.0
2009-09-18 15:00:00,3.0740951291573735,20.0,17.28,3.415661254619304,50.250263197414974,41.71111006086671,0.3448275862068966,52.250263197414974,28.0,28.0,41.71111006086671,0.0,50.250263197414974,41.71111006086671,0.426957656827413,1.2470729581987603,0.024,1.1223656623788842,3.415661254619304,3.5163685504391795,0.3549944766396135,27.0,3.5163685504391795,50.250263197414974,47.64554575264521,1.163793103448276,96.1772271236774,3.656134259222682,0.0,0.05590628351340108,0.0,3.5163685504391795,3.656134259222682,0.0
2009-09-18 16:00:00,3.1640847901632183,20.000000000000007,15.52,3.5156497668480204,50.95833209598481,42.16920767886476,0.3448275862068966,52.95833209598481,28.313846153846153,28.313846153846153,42.16920767886476,0.0,50.95833209598481,42.16920767886476,0.43945622085600256,1.2750609545963894,0.024,1.1475548591367504,3.5156497668480204,3.619155862307659,0.3549798366931695,27.0,3.619155862307659,50.95833209598481,48.27747590168284,1.1637931034482758,95.86126204915858,3.775410196927849,0.0,0.06250173384807596,0.0,3.619155862307659,3.775410196927849,0.0
2009-09-18 17:00:00,3.1723872918117246,20.000000000000004,15.06,3.524874768679694,51.02346471283765,42.211277791138414,0.3448275862068966,53.02346471283765,28.614615384615384,28.614615384615384,42.211277791138414,0.0,51.02346471283765,42.211277791138414,0.4406093460849618,1.2776338200954254,0.024,1.1498704380858829,3.524874768679694,3.6286381506892367,0.3549784366350997,27.0,3.6286381506892367,51.02346471283765,48.33558460121599,1.163793103448276,95.832207699392,3.7864495014782573,0.0,0.06312454031560825,0.0,3.6286381506892367,3.7864495014782573,0.0
2009-09-18 18:00:00,3.2234703484056437,20.0,14.9,3.581633720450715,51.42349994327611,42.46941564214933,0.3448275862068966,53.42349994327611,28.71923076923077,28.71923076923077,42.46941564214933,0.0,51.42349994327611,42.46941564214933,0.4477042150563394,1.2934299740502107,0.024,1.1640869766451896,3.581633720450715,3.686976717855736,0.3549696538648932,27.0,3.686976717855736,51.42349994327611,48.69240607819779,1.163793103448276,95.6537969609011,3.8545011646143053,0.0,0.06700977870342761,0.0,3.686976717855736,3.8545011646143053,0.0
2009-09-18 19:00:00,3.2239072730008047,20.000000000000004,14.42,3.582119192223116,51.426916317381036,42.47161833682325,0.3448275862068966,53.426916317381036,29.033076923076923,29.033076923076923,42.47161833682325,0.0,51.426916317381036,42.47161833682325,0.4477648990278895,1.2935648317009028,0.024,1.1642083485308126,3.582119192223116,3.6874756753932063,0.3549695775347293,27.0,3.6874756753932063,51.426916317381036,48.695452854126806,1.163793103448276,95.6522735729366,3.8550841894849883,0.0,0.06704340563671281,0.0,3.6874756753932063,3.8550841894849883,0.0
2009-09-18 20:00:00,3.1530943560655706,20.000000000000004,15.17,3.5034381734061895,50.872062860498076,42.113467426982595,0.3448275862068966,52.872062860498076,28.542692307692306,28.542692307692306,42.113467426982595,0.0,50.872062860498076,42.113467426982595,0.4379297716757737,1.271652726899536,0.024,1.1444874542095824,3.5034381734061895,3.606603446096143,0.3549816777596141,27.0,3.606603446096143,50.872062860498076,48.20050475227871,1.163793103448276,95.89974762386065,3.760805982766518,0.0,0.06168101466814999,0.0,3.606603446096143,3.7608059827665183,0.0
2009-09-18 21:00:00,3.2105134295293922,20.0,14.73,3.567237143921547,51.32214798556541,42.404055125761545,0.3448275862068966,53.32214798556541,28.830384615384617,28.830384615384617,42.404055125761545,0.0,51.32214798556541,42.404055125761545,0.4459046429901934,1.289428874671847,0.024,1.1604859872046622,3.567237143921547,3.6721800313887316,0.35497190830125286,27.0,3.6721800313887316,51.32214798556541,48.602014628981166,1.163793103448276,95.69899268550941,3.8372191058023195,0.0,0.06601562976543517,0.0,3.6721800313887316,3.8372191058023195,0.0
2009-09-18 22:00:00,3.2641261127971366,20.0,14.25,3.6268067919968185,51.7410186012394,42.674001621247356,0.3448275862068966,53.7410186012394,29.14423076923077,29.14423076923077,42.674001621247356,0.0,51.7410186012394,42.674001621247356,0.4533508489996023,1.3059604853396822,0.024,1.175364436805714,3.6268067919968185,3.7334028405307866,0.35496246799775255,27.0,3.7334028405307866,51.7410186012394,48.975535015661045,1.1637931034482758,95.51223249216947,3.9088216693467697,0.0,0.07016753152639321,0.0,3.7334028405307866,3.9088216693467697,0.0
2009-09-18 23:00:00,0.0,18.88242341184489,13.81,0.0,18.88242341184489,18.88242341184489,0.3448275862068966,20.88242341184489,29.431923076923077,29.431923076923077,18.88242341184489,0.0,18.88242341184489,18.88242341184489,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.88242341184489,18.88242341184489,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 00:00:00,0.0,18.59456192655744,13.41,0.0,18.59456192655744,18.59456192655744,0.3448275862068966,20.59456192655744,29.693461538461538,29.693461538461538,18.59456192655744,0.0,18.59456192655744,18.59456192655744,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.59456192655744,18.59456192655744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 01:00:00,0.0,18.48496007366234,13.07,0.0,18.48496007366234,18.48496007366234,0.3448275862068966,20.48496007366234,29.915769230769232,29.915769230769232,18.48496007366234,0.0,18.48496007366234,18.48496007366234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.48496007366234,18.48496007366234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 02:00:00,0.0,18.41355286456762,12.84,0.0,18.41355286456762,18.41355286456762,0.3448275862068966,20.41355286456762,30.066153846153846,30.066153846153846,18.41355286456762,0.0,18.41355286456762,18.41355286456762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41355286456762,18.41355286456762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 03:00:00,0.0,18.347692304241015,12.53,0.0,18.347692304241015,18.347692304241015,0.3448275862068966,20.347692304241015,30.268846153846155,30.268846153846155,18.347692304241015,0.0,18.347692304241015,18.347692304241015,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.347692304241015,18.347692304241015,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 04:00:00,0.0,18.282749027256003,12.26,0.0,18.282749027256003,18.282749027256003,0.3448275862068966,20.282749027256003,30.445384615384615,30.445384615384615,18.282749027256003,0.0,18.282749027256003,18.282749027256003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.282749027256003,18.282749027256003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-19 05:00:00,5.154842121912434,20.0,12.06,5.727602357680483,65.82658896078908,51.50758306658787,0.3448275862068966,67.82658896078908,30.576153846153847,30.576153846153847,51.50758306658787,0.0,65.82658896078908,51.50758306658787,0.7159502947100603,1.8560201286570468,0.024,1.6704181157913423,5.727602357680483,5.889204370546187,0.35455675882446336,27.0,5.889204370546187,65.82658896078908,61.46421535297709,1.163793103448276,95.0,6.199162495311776,0.0,0.12398324990623558,0.0,5.889204370546187,6.199162495311776,0.0
2009-09-19 06:00:00,4.326355966912875,20.0,11.89,4.80706218545875,59.80039041767476,47.78273495402789,0.3448275862068966,61.80039041767476,30.68730769230769,30.68730769230769,47.78273495402789,0.0,59.80039041767476,47.78273495402789,0.6008827731823437,1.6219950089208637,0.024,1.4597955080287772,4.80706218545875,4.945261686350836,0.3547411255931294,27.0,4.945261686350836,59.80039041767476,56.13723361297044,1.1637931034482762,95.0,5.205538617211406,0.0,0.10411077234422805,0.0,4.945261686350836,5.205538617211406,0.0
2009-09-19 07:00:00,4.128589670612021,19.999999999999993,11.83,4.587321856235579,58.33111240397563,46.86280776338669,0.3448275862068966,60.33111240397563,30.72653846153846,30.72653846153846,46.86280776338669,0.0,58.33111240397563,46.86280776338669,0.5734152320294473,1.564654084016696,0.024,1.4081886756150266,4.587321856235579,4.719787264637247,0.354784970595125,27.0,4.719787264637247,58.33111240397563,54.83497368942952,1.1637931034482758,95.0,4.968197120670787,0.0,0.0993639424134159,0.0,4.719787264637247,4.968197120670787,0.0
2009-09-19 08:00:00,3.9830538598693512,20.0,12.15,4.425615399854835,57.241433656045714,46.17739515640862,0.3448275862068966,59.241433656045714,30.517307692307693,30.517307692307693,46.17739515640862,0.0,57.241433656045714,46.17739515640862,0.5532019249818544,1.522051891498904,0.024,1.3698467023490135,4.425615399854835,4.553820589004726,0.3548168604477637,27.0,4.553820589004726,57.241433656045714,53.86823321974592,1.1637931034482758,95.0,4.79349535684708,0.0,0.09586990713694164,0.0,4.553820589004726,4.79349535684708,0.0
2009-09-19 09:00:00,3.661152918374354,20.0,14.46,4.067947687082615,54.80403611962391,44.634166901917375,0.3448275862068966,56.80403611962391,29.006923076923076,29.006923076923076,44.634166901917375,0.0,54.80403611962391,44.634166901917375,0.5084934608853269,1.4265168725169908,0.024,1.2838651852652916,4.067947687082615,4.186599374334314,0.3548853298313535,27.0,4.186599374334314,54.80403611962391,51.70285139789479,1.163793103448276,95.0,4.406946709825594,0.0,0.08813893419651216,0.0,4.186599374334314,4.406946709825594,0.0
2009-09-19 10:00:00,3.4095614867565343,19.999999999999996,15.87,3.7884016519517045,52.870803090509334,43.39979896063007,0.3448275862068966,54.870803090509334,28.085,28.085,43.39979896063007,0.0,52.870803090509334,43.39979896063007,0.47355020649396307,1.350494449227346,0.024,1.2154450043046114,3.7884016519517045,3.899451096874439,0.3549355197261934,27.0,3.899451096874439,52.870803090509334,49.98232079652827,1.1637931034482758,95.00883960173587,4.104303466098952,0.0,0.0819409476898052,0.0,3.899451096874439,4.104303466098952,0.0
2009-09-19 11:00:00,3.1913307906355337,19.999999999999996,17.06,3.5459231007061485,51.17195430641027,42.3071465546449,0.3448275862068966,53.17195430641027,28.0,28.0,42.3071465546449,0.0,51.17195430641027,42.3071465546449,0.44324038758826856,1.2834984206653244,0.024,1.155148578598792,3.5459231007061485,3.650272942772681,0.35497521297119605,27.0,3.650272942772681,51.17195430641027,48.46804842287495,1.1637931034482758,95.76597578856253,3.811659530136212,0.0,0.06455463494541239,0.0,3.650272942772681,3.811659530136212,0.0
2009-09-19 12:00:00,2.973819836679126,20.0,17.9,3.3042442629768067,49.45660049402812,41.19598983658611,0.3448275862068966,51.45660049402812,28.0,28.0,41.19598983658611,0.0,49.45660049402812,41.19598983658611,0.41303053287210084,1.2156621679347415,0.024,1.0940959511412673,3.3042442629768067,3.4018104797702806,0.3550094978195456,27.0,3.4018104797702806,49.45660049402812,46.93674087938347,1.163793103448276,96.53162956030826,3.5240371422974843,0.0,0.04889066501088149,0.0,3.4018104797702806,3.5240371422974848,0.0
2009-09-19 13:00:00,2.8240806834231127,20.0,17.18,3.137867426025681,48.26185417229505,40.417185607230856,0.3448275862068966,50.26185417229505,28.0,28.0,40.417185607230856,0.0,48.26185417229505,40.417185607230856,0.3922334282532101,1.1682969547086217,0.024,1.0514672592377596,3.137867426025681,3.2306971214965428,0.3550288584314795,27.0,3.2306971214965428,48.26185417229505,45.86874519340873,1.1637931034482758,97.06562740329564,3.32836371424603,0.0,0.03906663709979483,0.0,3.2306971214965428,3.32836371424603,0.0
2009-09-19 14:00:00,2.7742399345536777,20.000000000000004,16.13,3.082488816170753,47.86152567295407,40.15530363252719,0.3448275862068966,49.86152567295407,28.0,28.0,40.15530363252719,0.0,47.86152567295407,40.15530363252719,0.3853111020213441,1.1524039033315503,0.024,1.0371635129983954,3.082488816170753,3.173729206503908,0.35503433972311577,27.0,3.173729206503908,47.86152567295407,45.51061514961785,1.1637931034482758,97.24469242519108,3.263652881565142,0.0,0.03596947002449369,0.0,3.173729206503908,3.2636528815651427,0.0
2009-09-19 15:00:00,2.6638122555390256,20.0,16.2,2.9597913950433616,46.96960832488446,39.570129837276056,0.3448275862068966,48.96960832488446,28.0,28.0,39.570129837276056,0.0,46.96960832488446,39.570129837276056,0.3699739243804202,1.1169537158918523,0.024,1.005258344302667,2.9597913950433616,3.047486766632547,0.3550444492457096,27.0,3.047486766632547,46.96960832488446,44.712210719971466,1.1637931034482758,97.64389464001427,3.1210213171727514,0.0,0.029413820216081812,0.0,3.047486766632547,3.1210213171727514,0.0
2009-09-19 16:00:00,2.6012945487402788,20.0,15.78,2.8903272763780876,46.46153203722497,39.23571384627975,0.3448275862068966,48.46153203722497,28.143846153846155,28.143846153846155,39.23571384627975,0.0,46.46153203722497,39.23571384627975,0.36129090954726095,1.0967339012041135,0.024,0.9870605110837022,2.8903272763780876,2.976000666498499,0.3550487637734743,27.0,2.976000666498499,46.46153203722497,44.257087099077935,1.163793103448276,97.87145645046104,3.040723796733159,0.0,0.025889252093863925,0.0,2.976000666498499,3.0407237967331584,0.0
2009-09-19 17:00:00,2.62591067476167,20.0,15.37,2.9176785275129666,46.66186110934851,39.367664790566096,0.3448275862068966,48.66186110934851,28.411923076923078,28.411923076923078,39.367664790566096,0.0,46.66186110934851,39.367664790566096,0.36470981593912083,1.1047086215979505,0.024,0.9942377594381554,2.9176785275129666,3.004149389672762,0.35504719689896574,27.0,3.004149389672762,46.66186110934851,44.43656526514646,1.163793103448276,97.78171736742677,3.0723017252645537,0.0,0.027260934236716675,0.0,3.004149389672762,3.072301725264554,0.0
2009-09-19 18:00:00,2.7641966620536946,20.000000000000004,14.6,3.0713296245041053,47.78069102577918,40.10236696451892,0.3448275862068966,49.78069102577918,28.915384615384614,28.915384615384614,40.10236696451892,0.0,47.78069102577918,40.10236696451892,0.38391620306301316,1.1491933917671542,0.024,1.0342740525904388,3.0713296245041053,3.1622489636808213,0.3550353789549303,27.0,3.1622489636808213,47.78069102577918,45.4382843860156,1.163793103448276,97.2808578069922,3.2506384451860066,0.0,0.03535579260207413,0.0,3.1622489636808213,3.2506384451860066,0.0
2009-09-19 19:00:00,2.774091986442387,20.0,14.25,3.08232442938043,47.860335298373606,40.15452422492253,0.3448275862068966,49.860335298373606,29.14423076923077,29.14423076923077,40.15452422492253,0.0,47.860335298373606,40.15452422492253,0.38529055367255377,1.1523566285591074,0.024,1.0371209657031966,3.08232442938043,3.1735600922363414,0.355034355195492,27.0,3.1735600922363414,47.860335298373606,45.50955004486521,1.163793103448276,97.2452249775674,3.263461103584696,0.0,0.035960404539341795,0.0,3.1735600922363414,3.263461103584696,0.0
2009-09-19 20:00:00,2.8346026906822877,20.000000000000004,14.06,3.1495585452025416,48.34619550675216,40.47229914374581,0.3448275862068966,50.34619550675216,29.268461538461537,29.268461538461537,40.47229914374581,0.0,48.34619550675216,40.47229914374581,0.3936948181503177,1.171643871611951,0.024,1.054479484450756,3.1495585452025416,3.242722932363737,0.3550276349706112,27.0,3.242722932363737,48.34619550675216,45.944178519816056,1.163793103448276,97.02791074009197,3.3420516917549605,0.0,0.03973150375648942,0.0,3.242722932363737,3.3420516917549605,0.0
2009-09-19 21:00:00,2.945753853893535,20.0,13.44,3.273059837659483,49.23355614503704,41.05090655088834,0.3448275862068966,51.23355614503704,29.673846153846153,29.673846153846153,41.05090655088834,0.0,49.23355614503704,41.05090655088834,0.4091324797074354,1.2068271047022092,0.024,1.0861443942319884,3.273059837659483,3.369742548129704,0.355013426775955,27.0,3.369742548129704,49.23355614503704,46.73745055382985,1.1637931034482758,96.63127472308507,3.487217319430308,0.0,0.04698990852024174,0.0,3.369742548129704,3.4872173194303078,0.0
2009-09-19 22:00:00,3.067522425338102,20.0,12.69,3.408358250375669,50.198393779120764,41.67749815318159,0.3448275862068966,52.198393779120764,30.16423076923077,30.16423076923077,41.67749815318159,0.0,50.198393779120764,41.67749815318159,0.4260447812969586,1.2450214063752565,0.024,1.120519265737731,3.408358250375669,3.5088603910131937,0.35499550519277295,27.0,3.5088603910131937,50.198393779120764,47.59923793392581,1.163793103448276,96.2003810330371,3.64744957694937,0.0,0.05543567437447053,0.0,3.5088603910131937,3.64744957694937,0.0
2009-09-19 23:00:00,0.0,18.97180293383254,11.94,0.0,18.97180293383254,18.97180293383254,0.3448275862068966,20.97180293383254,30.654615384615386,30.654615384615386,18.97180293383254,0.0,18.97180293383254,18.97180293383254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.97180293383254,18.97180293383254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 00:00:00,0.0,18.68469451588623,11.32,0.0,18.68469451588623,18.68469451588623,0.3448275862068966,20.68469451588623,31.06,31.06,18.68469451588623,0.0,18.68469451588623,18.68469451588623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.68469451588623,18.68469451588623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 01:00:00,0.0,18.55469236937892,10.7,0.0,18.55469236937892,18.55469236937892,0.3448275862068966,20.55469236937892,31.465384615384615,31.465384615384615,18.55469236937892,0.0,18.55469236937892,18.55469236937892,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.55469236937892,18.55469236937892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 02:00:00,0.0,18.442134246444176,10.14,0.0,18.442134246444176,18.442134246444176,0.3448275862068966,20.442134246444176,31.83153846153846,31.83153846153846,18.442134246444176,0.0,18.442134246444176,18.442134246444176,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.442134246444176,18.442134246444176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 03:00:00,0.0,18.341345452462946,9.47,0.0,18.341345452462946,18.341345452462946,0.3448275862068966,20.341345452462946,32.269615384615385,32.269615384615385,18.341345452462946,0.0,18.341345452462946,18.341345452462946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.341345452462946,18.341345452462946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 04:00:00,0.0,18.238157186355455,8.71,0.0,18.238157186355455,18.238157186355455,0.3448275862068966,20.238157186355455,32.76653846153846,32.76653846153846,18.238157186355455,0.0,18.238157186355455,18.238157186355455,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.238157186355455,18.238157186355455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-20 05:00:00,4.7833464533653425,20.0,8.04,5.314829392628158,63.148684689439435,49.861611207869046,0.3448275862068966,65.14868468943943,33.20461538461539,33.20461538461539,49.861611207869046,0.0,63.148684689439435,49.861611207869046,0.6643536740785198,1.7522471015354035,0.024,1.577022391381863,5.314829392628158,5.4660541027816985,0.354639086807351,27.0,5.4660541027816985,63.148684689439435,59.09975572441596,1.1637931034482756,95.0,5.753741160822841,0.0,0.11507482321645704,0.0,5.4660541027816985,5.753741160822841,0.0
2009-09-20 06:00:00,3.9072197129346553,20.0,7.59,4.341355236594062,56.67067881232297,45.81729072083781,0.3448275862068966,58.67067881232297,33.49884615384615,33.49884615384615,45.81729072083781,0.0,56.67067881232297,45.81729072083781,0.5426694045742577,1.499711268795859,0.024,1.3497401419162731,4.341355236594062,4.4673263634736475,0.35483329116453294,27.0,4.4673263634736475,56.67067881232297,53.36154817271286,1.1637931034482758,95.0,4.702448803656471,0.0,0.09404897607312926,0.0,4.4673263634736475,4.702448803656471,0.0
2009-09-20 07:00:00,4.602606316525387,19.999999999999996,7.58,5.114007018361541,61.83191314520681,49.04689559930296,0.3448275862068966,63.83191314520681,33.505384615384614,33.505384615384614,49.04689559930296,0.0,61.83191314520681,49.04689559930296,0.6392508772951926,1.7010914098682344,0.024,1.5309822688814108,5.114007018361541,5.260116159348364,0.35467944253567235,27.0,5.260116159348364,61.83191314520681,57.93553080494876,1.163793103448276,95.0,5.536964378261436,0.0,0.11073928756522876,0.0,5.260116159348364,5.536964378261436,0.0
2009-09-20 08:00:00,4.352361943771548,20.0,8.98,4.835957715301721,59.99265022100057,47.90275593274627,0.3448275862068966,61.99265022100057,32.59,32.59,47.90275593274627,0.0,59.99265022100057,47.90275593274627,0.6044947144127151,1.6294897476899242,0.024,1.4665407729209319,4.835957715301721,4.974906690070712,0.3547353319723133,27.0,4.974906690070712,59.99265022100057,56.30753415428152,1.1637931034482758,95.0,5.2367438842849605,0.0,0.10473487768569925,0.0,4.974906690070712,5.2367438842849605,0.0
2009-09-20 09:00:00,4.009011376996613,20.0,11.5,4.454457085551792,57.436328007679165,46.300185293799686,0.3448275862068966,59.436328007679165,30.942307692307693,30.942307692307693,46.300185293799686,0.0,57.436328007679165,46.300185293799686,0.556807135693974,1.5296763192354925,0.024,1.3767086873119434,4.454457085551792,4.583424717475341,0.3548112040442448,27.0,4.583424717475341,57.436328007679165,54.04119858732706,1.1637931034482758,95.0,4.824657597342465,0.0,0.09649315194684932,0.0,4.583424717475341,4.824657597342465,0.0
2009-09-20 10:00:00,3.6003595354433973,20.0,14.21,4.000399483825997,54.33926457159257,44.338265862027576,0.3448275862068966,56.33926457159257,29.170384615384616,29.170384615384616,44.338265862027576,0.0,54.33926457159257,44.338265862027576,0.5000499354782496,1.4082607304068835,0.024,1.2674346573661952,4.000399483825997,4.117225556866686,0.3548977936788069,27.0,4.117225556866686,54.33926457159257,51.28946786280243,1.163793103448276,95.0,4.333921638807038,0.0,0.08667843277614083,0.0,4.117225556866686,4.333921638807038,0.0
2009-09-20 11:00:00,3.2407096895005325,20.0,16.11,3.6007885438894807,51.55823022244892,42.55625886272522,0.3448275862068966,53.55823022244892,28.0,28.0,42.55625886272522,0.0,51.55823022244892,42.55625886272522,0.4500985679861851,1.2987477380441794,0.024,1.1688729642397615,3.6007885438894807,3.7066633176938986,0.35496662721032735,27.0,3.7066633176938986,51.55823022244892,48.81255369082381,1.163793103448276,95.59372315458809,3.877517472250472,0.0,0.06834166182262945,0.0,3.7066633176938986,3.877517472250472,0.0
2009-09-20 12:00:00,2.8868555183637428,20.0,17.41,3.2076172426263807,48.76415974083537,40.74511663426942,0.3448275862068966,50.76415974083537,28.0,28.0,40.74511663426942,0.0,48.76415974083537,40.74511663426942,0.4009521553282976,1.188222633002515,0.024,1.0694003697022634,3.2076172426263807,3.3024395059266327,0.35502123766193405,27.0,3.3024395059266327,48.76415974083537,46.31790825496379,1.163793103448276,96.84104587251811,3.4101650557078615,0.0,0.04309021991249154,0.0,3.3024395059266327,3.410165055707861,0.0
2009-09-20 13:00:00,2.6015438700600915,19.999999999999996,18.08,2.8906043000667685,46.463562858520135,39.23705210835321,0.3448275862068966,48.463562858520135,28.0,28.0,39.23705210835321,0.0,46.463562858520135,39.23705210835321,0.36132553750834606,1.0968147592049604,0.024,0.9871332832844644,2.8906043000667685,2.9762857759872645,0.3550487487934278,27.0,2.9762857759872645,46.463562858520135,44.2589067281592,1.163793103448276,97.8705466359204,3.0410433764706384,0.0,0.025903040193349547,0.0,2.9762857759872645,3.0410433764706384,0.0
2009-09-20 14:00:00,2.375813147677955,20.0,18.44,2.639792386308839,44.6090726371186,38.0095916713465,0.3448275862068966,46.6090726371186,28.0,28.0,38.0095916713465,0.0,44.6090726371186,38.0095916713465,0.3299740482886049,1.0228479434031623,0.024,0.9205631490628461,2.639792386308839,2.7180771806491553,0.3550536770195987,27.0,2.7180771806491553,44.6090726371186,42.595682132934044,1.1637931034482758,98.70215893353298,2.7538173531538814,0.0,0.014296069001890467,0.0,2.7180771806491553,2.7538173531538814,0.0
2009-09-20 15:00:00,2.2308215104146285,20.000000000000007,18.56,2.478690567127365,43.40010654042127,37.20338012260286,0.3448275862068966,45.40010654042127,28.0,28.0,37.20338012260286,0.0,43.40010654042127,37.20338012260286,0.3098363208909206,0.9744836799125788,0.024,0.8770353119213209,2.478690567127365,2.5521389351186228,0.35504549068482977,27.0,2.5521389351186228,43.40010654042127,41.509633255148216,1.163793103448276,99.24518337242588,2.5715494177097815,0.0,0.007764193036463496,0.0,2.5521389351186228,2.5715494177097815,0.0
2009-09-20 16:00:00,2.1857367390142546,20.0,18.13,2.428596376682505,43.021133541263815,36.949642599557556,0.3448275862068966,45.021133541263815,28.0,28.0,36.949642599557556,0.0,43.021133541263815,36.949642599557556,0.3035745470853131,0.9592986273797129,0.024,0.8633687646417417,2.428596376682505,2.500526239420476,0.35504064638530725,27.0,2.500526239420476,43.021133541263815,41.16889188243383,1.1637931034482758,99.41555405878309,2.515226377898521,0.0,0.005880055391217987,0.0,2.500526239420476,2.515226377898521,0.0
2009-09-20 17:00:00,2.234781718285294,20.0,17.18,2.483090798094771,43.433324340680386,37.22559734544346,0.3448275862068966,45.433324340680386,28.0,28.0,37.22559734544346,0.0,43.433324340680386,37.22559734544346,0.31038634976184637,0.9758141204669724,0.024,0.8782327084202751,2.483090798094771,2.5566722101414685,0.3550458596285637,27.0,2.5566722101414685,43.433324340680386,41.53949307390893,1.1637931034482758,99.23025346304553,2.5765047663549527,0.0,0.007933022485393694,0.0,2.5566722101414685,2.5765047663549527,0.0
2009-09-20 18:00:00,2.4240450455012823,20.000000000000004,15.73,2.6933833838903136,45.008061662741106,38.274603203015324,0.3448275862068966,47.008061662741106,28.17653846153846,28.17653846153846,38.274603203015324,0.0,45.008061662741106,38.274603203015324,0.3366729229862892,1.038783956778154,0.024,0.9349055611003386,2.6933833838903136,2.773261779568129,0.35505423070779046,27.0,2.773261779568129,45.008061662741106,42.95379367787582,1.163793103448276,98.5231031610621,2.814833973544762,0.0,0.01662887759065317,0.0,2.773261779568129,2.814833973544762,0.0
2009-09-20 19:00:00,2.430915822518191,20.000000000000004,15.74,2.7010175805757677,45.06477419594321,38.31223024450379,0.3448275862068966,47.06477419594321,28.169999999999998,28.169999999999998,38.31223024450379,0.0,45.06477419594321,38.31223024450379,0.33762719757197096,1.0410481065707278,0.024,0.936943295913655,2.7010175805757677,2.7811223912328407,0.35505423141686615,27.0,2.7811223912328407,45.06477419594321,43.00468353577073,1.1637931034482758,98.49765823211463,2.823541636572706,0.0,0.01696769813594621,0.0,2.7811223912328407,2.823541636572706,0.0
2009-09-20 20:00:00,2.5070153793482772,20.0,15.29,2.785572643720308,45.69087934324547,38.7269477339447,0.3448275862068966,47.69087934324547,28.46423076923077,28.46423076923077,38.7269477339447,0.0,45.69087934324547,38.7269477339447,0.3481965804650385,1.066027849852564,0.024,0.9594250648673075,2.785572643720308,2.8681754287055643,0.35505303088328855,27.0,2.8681754287055643,45.69087934324547,43.56630495161172,1.1637931034482756,98.21684752419414,2.9202479014601193,0.0,0.020828989101821984,0.0,2.8681754287055643,2.9202479014601193,0.0
2009-09-20 21:00:00,2.2159702790695617,20.000000000000004,14.53,2.4621891989661795,43.275434639861274,37.11996164244583,0.3448275862068966,45.275434639861274,28.961153846153845,28.961153846153845,37.11996164244583,0.0,43.275434639861274,37.11996164244583,0.30777364987077244,0.9694895107753703,0.024,0.8725405596978333,2.4621891989661795,2.5351381500437165,0.3550440272208344,27.0,2.5351381500437165,43.275434639861274,41.39755452871778,1.1637931034482758,99.30122273564112,2.5529777783227705,0.0,0.007135851311621622,0.0,2.5351381500437165,2.5529777783227705,0.0
2009-09-20 22:00:00,2.28029200204533,19.999999999999996,13.81,2.5336577800503663,43.814252447945414,37.480107997819495,0.3448275862068966,45.814252447945414,29.431923076923077,29.431923076923077,37.480107997819495,0.0,43.814252447945414,37.480107997819495,0.3167072225062958,0.991064650698358,0.024,0.8919581856285222,2.5336577800503663,2.608764245120202,0.35504948012741205,27.0,2.608764245120202,43.814252447945414,41.881834488597114,1.163793103448276,99.05908275570144,2.633543712042955,0.0,0.009911786769101028,0.0,2.608764245120202,2.633543712042955,0.0
2009-09-20 23:00:00,0.0,19.078764776251393,13.16,0.0,19.078764776251393,19.078764776251393,0.3448275862068966,21.078764776251393,29.856923076923078,29.856923076923078,19.078764776251393,0.0,19.078764776251393,19.078764776251393,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.078764776251393,19.078764776251393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 00:00:00,0.0,18.822242489084218,12.62,0.0,18.822242489084218,18.822242489084218,0.3448275862068966,20.822242489084218,30.21,30.21,18.822242489084218,0.0,18.822242489084218,18.822242489084218,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.822242489084218,18.822242489084218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 01:00:00,0.0,18.710091694085143,12.22,0.0,18.710091694085143,18.710091694085143,0.3448275862068966,20.710091694085143,30.47153846153846,30.47153846153846,18.710091694085143,0.0,18.710091694085143,18.710091694085143,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.710091694085143,18.710091694085143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 02:00:00,0.0,18.606858431684664,11.54,0.0,18.606858431684664,18.606858431684664,0.3448275862068966,20.606858431684664,30.916153846153847,30.916153846153847,18.606858431684664,0.0,18.606858431684664,18.606858431684664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.606858431684664,18.606858431684664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 03:00:00,0.0,18.522824250408156,11.22,0.0,18.522824250408156,18.522824250408156,0.3448275862068966,20.522824250408156,31.125384615384615,31.125384615384615,18.522824250408156,0.0,18.522824250408156,18.522824250408156,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.522824250408156,18.522824250408156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 04:00:00,0.0,18.44040989768234,10.86,0.0,18.44040989768234,18.44040989768234,0.3448275862068966,20.44040989768234,31.360769230769233,31.360769230769233,18.44040989768234,0.0,18.44040989768234,18.44040989768234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.44040989768234,18.44040989768234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 05:00:00,4.204833479418202,19.999999999999996,10.57,4.672037199353557,58.89908657662689,47.218993578242994,0.3448275862068966,60.89908657662689,31.550384615384615,31.550384615384615,47.218993578242994,0.0,58.89908657662689,47.218993578242994,0.5840046499191947,1.5868339237168774,0.024,1.4281505313451897,4.672037199353557,4.806720591725245,0.35476812116242107,27.0,4.806720591725245,58.89908657662689,55.33855280497856,1.163793103448276,95.0,5.059705886026574,0.0,0.10119411772053155,0.0,4.806720591725245,5.059705886026574,0.0
2009-09-21 06:00:00,3.4074891884713603,20.0,10.4,3.7860990983015115,52.85476985102051,43.389522105266735,0.3448275862068966,54.85476985102051,31.661538461538463,31.661538461538463,43.389522105266735,0.0,52.85476985102051,43.389522105266735,0.47326238728768893,1.349863006950894,0.024,1.2148767062558046,3.7860990983015115,3.897085398996601,0.3549359159618917,27.0,3.897085398996601,52.85476985102051,49.96803992583784,1.163793103448276,95.01598003708108,4.101505238882679,0.0,0.08176793595443144,0.0,3.897085398996601,4.101505238882679,0.0
2009-09-21 07:00:00,4.091518038866298,20.000000000000004,10.27,4.546131154295887,58.05423896979064,46.68891108405092,0.3448275862068966,60.05423896979064,31.746538461538464,31.746538461538464,46.68891108405092,0.0,58.05423896979064,46.68891108405092,0.5682663942869859,1.5538356012921974,0.024,1.3984520411629777,4.546131154295887,4.677514714425107,0.3547931314956234,27.0,4.677514714425107,58.05423896979064,54.589413255401666,1.1637931034482758,95.0,4.92369969939485,0.0,0.09847399398789705,0.0,4.677514714425107,4.92369969939485,0.0
2009-09-21 08:00:00,3.8415051251903147,20.0,10.9,4.268339027989239,56.174399373574815,45.503551803601724,0.3448275862068966,58.174399373574815,31.334615384615383,31.334615384615383,45.503551803601724,0.0,56.174399373574815,45.503551803601724,0.5335423784986548,1.480270828252237,0.024,1.3322437454270133,4.268339027989239,4.3923661108144625,0.35484739937414,27.0,4.3923661108144625,56.174399373574815,52.920794847045585,1.163793103448276,95.0,4.6235432745415395,0.0,0.09247086549083079,0.0,4.3923661108144625,4.6235432745415395,0.0
2009-09-21 09:00:00,3.454480958856428,20.0,13.39,3.838312176507142,53.21789106260821,43.62211062134036,0.3448275862068966,55.21789106260821,29.70653846153846,29.70653846153846,43.62211062134036,0.0,53.21789106260821,43.62211062134036,0.47978902206339274,1.3641600404147658,0.024,1.2277440363732892,3.838312176507142,3.950728180548619,0.35492685316123884,27.0,3.950728180548619,53.21789106260821,50.291425743683305,1.163793103448276,95.0,4.158661242682757,0.0,0.08317322485365519,0.0,3.950728180548619,4.158661242682757,0.0
2009-09-21 10:00:00,3.153368590775418,20.000000000000007,15.09,3.503742878639353,50.87421615547879,42.114858958880404,0.3448275862068966,52.87421615547879,28.595,28.595,42.114858958880404,0.0,50.87421615547879,42.114858958880404,0.43796785982991915,1.2717378027446202,0.024,1.144564022470158,3.503742878639353,3.606916658913815,0.3549816319928416,27.0,3.606916658913815,50.87421615547879,48.20242603776485,1.163793103448276,95.89878698111758,3.76117026341951,0.0,0.06170144180227802,0.0,3.606916658913815,3.76117026341951,0.0
2009-09-21 11:00:00,2.8090608670579145,20.0,16.85,3.1211787411754606,48.14135573123295,40.3384088782943,0.3448275862068966,50.14135573123295,28.0,28.0,40.3384088782943,0.0,48.14135573123295,40.3384088782943,0.39014734264693257,1.163514350628654,0.024,1.0471629155657887,3.1211787411754606,3.2135301762383257,0.3550305656182834,27.0,3.2135301762383257,48.14135573123295,45.76096300809345,1.1637931034482758,97.11951849595327,3.30884072121118,0.0,0.03812421798914176,0.0,3.2135301762383257,3.30884072121118,0.0
2009-09-21 12:00:00,2.4992793070443424,20.0,17.82,2.776977007827047,45.62739939379407,38.68495687422645,0.3448275862068966,47.62739939379407,28.0,28.0,38.68495687422645,0.0,45.62739939379407,38.68495687422645,0.3471221259783809,1.0634965504324925,0.024,0.9571468953892431,2.776977007827047,2.8593266628702962,0.35505324983086506,27.0,2.8593266628702962,45.62739939379407,43.50937964351978,1.1637931034482762,98.24531017824012,2.910395068917595,0.0,0.020427362418919515,0.0,2.8593266628702962,2.910395068917595,0.0
2009-09-21 13:00:00,2.203132262685266,20.000000000000004,18.67,2.4479247363169625,43.167533384574,37.04772154378159,0.3448275862068966,45.167533384574,28.0,28.0,37.04772154378159,0.0,43.167533384574,37.04772154378159,0.3059905920396203,0.965166118280534,0.024,0.8686495064524806,2.4479247363169625,2.520441348145016,0.3550426585273766,27.0,2.520441348145016,43.167533384574,41.30053979335547,1.1637931034482758,99.34973010332226,2.5369382941692886,0.0,0.006598778409709106,0.0,2.520441348145016,2.5369382941692886,0.0
2009-09-21 14:00:00,1.9946640643657956,19.999999999999996,18.94,2.2162934048508838,41.39777863284912,35.857045120721914,0.3448275862068966,43.39777863284912,28.0,28.0,35.857045120721914,0.0,41.39777863284912,35.857045120721914,0.27703667560636047,0.894115770085705,0.024,0.8047041930771344,2.2162934048508838,2.281704981859454,0.3550048110095712,27.0,2.281704981859454,41.39777863284912,39.70762679443471,1.163793103448276,100.14618660278265,2.2783743038659594,0.0,0.0,0.0,2.281704981859454,2.2783743038659594,0.0
2009-09-21 15:00:00,1.8669449107739953,20.0,18.95,2.074383234193328,40.2959502628136,35.10999217733028,0.3448275862068966,42.2959502628136,28.0,28.0,35.10999217733028,0.0,40.2959502628136,35.10999217733028,0.259297904274166,0.849742618563453,0.024,0.7647683567071077,2.074383234193328,2.1353574960496733,0.3549634218567865,27.0,2.1353574960496733,40.2959502628136,38.71420396944347,1.163793103448276,100.64289801527826,2.1217170194418604,0.0,0.0,0.0,2.1353574960496733,2.1217170194418604,0.0
2009-09-21 16:00:00,1.821852842365397,19.999999999999993,18.6,2.0242809359615523,39.903490816518996,34.84278847661511,0.3448275862068966,41.903490816518996,28.0,28.0,34.84278847661511,0.0,39.903490816518996,34.84278847661511,0.25303511699519404,0.833910703035219,0.024,0.7505196327316971,2.0242809359615523,2.083672006265074,0.35494460062479855,27.0,2.083672006265074,39.903490816518996,38.36003007113746,1.163793103448276,100.81998496443127,2.066725170609956,0.0,0.0,0.0,2.083672006265074,2.066725170609956,0.0
2009-09-21 17:00:00,1.8701394124590272,20.0,17.75,2.07793268051003,40.323683466555664,35.12885176528059,0.3448275862068966,42.323683466555664,28.0,28.0,35.12885176528059,0.0,40.323683466555664,35.12885176528059,0.2597415850637538,0.85086084556407,0.024,0.7657747610076631,2.07793268051003,2.1390187650664374,0.35496466489379885,27.0,2.1390187650664374,40.323683466555664,38.73922512206201,1.1637931034482758,100.630387438969,2.1256191290764175,0.0,0.0,0.0,2.1390187650664374,2.1256191290764175,0.0
2009-09-21 18:00:00,2.0351909199036853,20.000000000000004,16.54,2.261323244337428,41.74451593902353,36.09120782817996,0.3448275862068966,43.74451593902353,28.0,28.0,36.09120782817996,0.0,41.74451593902353,36.09120782817996,0.2826654055421785,0.9080573704128835,0.024,0.8172516333715951,2.261323244337428,2.3281289813787165,0.3550147459180993,27.0,2.3281289813787165,41.74451593902353,40.01997595281707,1.1637931034482758,99.99001202359146,2.3283615375797955,0.0,9.302248043159268e-05,0.0,2.3281289813787165,2.3283615375797955,0.0
2009-09-21 19:00:00,2.0931600953643987,20.0,16.11,2.3257334392937765,42.238178397855705,36.423844799621264,0.3448275862068966,44.238178397855705,28.0,28.0,36.423844799621264,0.0,42.238178397855705,36.423844799621264,0.29071667991172206,0.9278885567394473,0.024,0.8350997010655026,2.3257334392937765,2.394522294967721,0.3550266462793973,27.0,2.394522294967721,42.238178397855705,40.464458179361095,1.1637931034482762,99.76777091031946,2.400096016097363,0.0,0.0022294884518567317,0.0,2.394522294967721,2.400096016097363,0.0
2009-09-21 20:00:00,2.1970422300627996,20.0,15.46,2.4411580334031107,43.116305406617045,37.01341032310927,0.3448275862068966,45.116305406617045,28.353076923076923,28.353076923076923,37.01341032310927,0.0,43.116305406617045,37.01341032310927,0.30514475417538883,0.9631131775134315,0.024,0.8668018597620883,2.4411580334031107,2.5134693511544537,0.35504197495782686,27.0,2.5134693511544537,43.116305406617045,41.254476257613746,1.163793103448276,99.37276187119312,2.5293343002908686,0.0,0.006345979654565959,0.0,2.5134693511544537,2.5293343002908686,0.0
2009-09-21 21:00:00,1.927795421227551,20.0,14.79,2.141994912475057,40.8226668480994,35.467679566911755,0.3448275862068966,42.8226668480994,28.791153846153847,28.791153846153847,35.467679566911755,0.0,40.8226668480994,35.467679566911755,0.2677493640593821,0.8709683139602677,0.024,0.783871482564241,2.141994912475057,2.2050917438710838,0.35498518646116334,27.0,2.2050917438710838,40.8226668480994,39.189265556343045,1.163793103448276,100.40536722182847,2.196189113077303,0.0,0.0,0.0,2.2050917438710838,2.196189113077303,0.0
2009-09-21 22:00:00,1.9962944661680866,19.999999999999996,14.14,2.2181049624089852,41.411754056053134,35.866491650030675,0.3448275862068966,43.411754056053134,29.216153846153844,29.216153846153844,35.866491650030675,0.0,41.411754056053134,35.866491650030675,0.27726312030112316,0.8946778969460115,0.024,0.8052101072514104,2.2181049624089852,2.283572752103586,0.3550052379759872,27.0,2.283572752103586,41.411754056053134,39.72021868412455,1.163793103448276,100.13989065793773,2.28038270972745,0.0,0.0,0.0,2.283572752103586,2.28038270972745,0.0
2009-09-21 23:00:00,0.0,19.186958449986975,13.48,0.0,19.186958449986975,19.186958449986975,0.3448275862068966,21.186958449986975,29.647692307692306,29.647692307692306,19.186958449986975,0.0,19.186958449986975,19.186958449986975,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.186958449986975,19.186958449986975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,18.947208534331654,12.61,0.0,18.947208534331654,18.947208534331654,0.3448275862068966,20.947208534331654,30.216538461538462,30.216538461538462,18.947208534331654,0.0,18.947208534331654,18.947208534331654,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.947208534331654,18.947208534331654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,18.83218960060531,11.94,0.0,18.83218960060531,18.83218960060531,0.3448275862068966,20.83218960060531,30.654615384615386,30.654615384615386,18.83218960060531,0.0,18.83218960060531,18.83218960060531,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83218960060531,18.83218960060531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,18.721496153046573,10.38,0.0,18.721496153046573,18.721496153046573,0.3448275862068966,20.721496153046573,31.674615384615386,31.674615384615386,18.721496153046573,0.0,18.721496153046573,18.721496153046573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.721496153046573,18.721496153046573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,18.628729327436584,10.03,0.0,18.628729327436584,18.628729327436584,0.3448275862068966,20.628729327436584,31.90346153846154,31.90346153846154,18.628729327436584,0.0,18.628729327436584,18.628729327436584,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.628729327436584,18.628729327436584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,18.532285137599445,9.46,0.0,18.532285137599445,18.532285137599445,0.3448275862068966,20.532285137599445,32.276153846153846,32.276153846153846,18.532285137599445,0.0,18.532285137599445,18.532285137599445,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.532285137599445,18.532285137599445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,4.765150458646783,20.0,9.07,5.294611620718648,63.01654498566756,49.780015933870935,0.3448275862068966,65.01654498566757,32.53115384615385,32.53115384615385,49.780015933870935,0.0,63.01654498566756,49.780015933870935,0.661826452589831,1.747117462068924,0.024,1.5724057158620317,5.294611620718648,5.44532336692554,0.35464314424597604,27.0,5.44532336692554,63.01654498566756,58.982972121278266,1.163793103448276,95.0,5.731919333605831,0.0,0.11463838667211662,0.0,5.44532336692554,5.731919333605831,0.0
2009-09-22 06:00:00,4.178332417750724,20.0,8.64,4.6425915752785825,58.70188932503289,47.09541038683643,0.3448275862068966,60.70188932503289,32.81230769230769,32.81230769230769,47.09541038683643,0.0,58.70188932503289,47.09541038683643,0.5803239469098228,1.5791351930848636,0.024,1.4212216737763774,4.6425915752785825,4.776505094587069,0.3547739868055417,27.0,4.776505094587069,58.70188932503289,55.16373740311654,1.1637931034482758,95.0,5.027900099565335,0.0,0.10055800199130652,0.0,4.776505094587069,5.027900099565335,0.0
2009-09-22 07:00:00,4.213268468882186,20.0,8.53,4.6814094098690955,58.961803249090245,47.25827972441751,0.3448275862068966,60.961803249090245,32.88423076923077,32.88423076923077,47.25827972441751,0.0,58.961803249090245,47.25827972441751,0.5851761762336369,1.589281991364186,0.024,1.4303537922277676,4.6814094098690955,4.816337609005513,0.3547662523533288,27.0,4.816337609005513,58.961803249090245,55.39414576093802,1.163793103448276,95.0,5.069829062111067,0.0,0.10139658124222138,0.0,4.816337609005513,5.069829062111067,0.0
2009-09-22 08:00:00,3.8054231012985396,20.0,11.72,4.22824789033171,55.901227193756135,45.33060746792686,0.3448275862068966,57.901227193756135,30.798461538461538,30.798461538461538,45.33060746792686,0.0,55.901227193756135,45.33060746792686,0.5285309862914638,1.469564031880392,0.024,1.3226076286923527,4.22824789033171,4.351204293519749,0.35485508715284686,27.0,4.351204293519749,55.901227193756135,52.678112902260025,1.1637931034482758,95.0,4.580215045810262,0.0,0.09160430091620526,0.0,4.351204293519749,4.580215045810262,0.0
2009-09-22 09:00:00,3.4997926682837437,19.999999999999996,13.9,3.888658520315271,53.56714558568503,43.84549928489685,0.3448275862068966,55.56714558568503,29.373076923076923,29.373076923076923,43.84549928489685,0.0,53.56714558568503,43.84549928489685,0.48608231503940885,1.3779034768939655,0.024,1.240113129204569,3.888658520315271,4.0024488680046675,0.3549179684614424,27.0,4.0024488680046675,53.56714558568503,50.60236864642232,1.163793103448276,95.0,4.213104071583861,0.0,0.08426208143167742,0.0,4.0024488680046675,4.213104071583861,0.0
