timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-22 10:00:00,3.1918774892786104,19.999999999999996,15.44,3.5465305436429,51.176237143043544,42.309910783936296,0.3448275862068966,53.176237143043544,28.366153846153846,28.366153846153846,42.309910783936296,0.0,51.176237143043544,42.309910783936296,0.4433163179553625,1.2836675502475163,0.024,1.1553007952227647,3.5465305436429,3.650897298667652,0.3549751193445826,27.0,3.650897298667652,51.176237143043544,48.4718687736601,1.163793103448276,95.76406561316995,3.8123875331432906,0.0,0.06459609379025544,0.0,3.650897298667652,3.8123875331432906,0.0
2009-09-22 11:00:00,2.8511480259661646,19.999999999999996,17.18,3.1679422510735162,48.478697430104695,40.55884180242091,0.3448275862068966,50.478697430104695,28.0,28.0,40.55884180242091,0.0,48.478697430104695,40.55884180242091,0.39599278138418953,1.1769009415806146,0.024,1.0592108474225532,3.1679422510735162,3.2616323452315776,0.3550256663673142,27.0,3.2616323452315776,48.478697430104695,46.0626734706739,1.163793103448276,96.96866326466305,3.3635942122140907,0.0,0.040784746793005235,0.0,3.2616323452315776,3.3635942122140907,0.0
2009-09-22 12:00:00,2.4849478404449608,20.0,18.63,2.7610531560499565,45.50969989029836,38.607067000173465,0.3448275862068966,47.50969989029836,28.0,28.0,38.607067000173465,0.0,45.50969989029836,38.607067000173465,0.34513164450624456,1.0588024053713239,0.024,0.9529221648341916,2.7610531560499565,2.842933396587089,0.3550535992920095,27.0,2.842933396587089,45.50969989029836,43.403823300233846,1.163793103448276,98.29808834988307,2.892155325002788,0.0,0.019688771366279667,0.0,2.842933396587089,2.892155325002788,0.0
2009-09-22 13:00:00,2.1445677860734498,20.0,19.67,2.3828530956371665,42.673758463806195,36.71662572471328,0.3448275862068966,44.673758463806195,28.0,28.0,36.71662572471328,0.0,42.673758463806195,36.71662572471328,0.2978566369546458,0.9453692205244675,0.024,0.8508322984720208,2.3828530956371665,2.453390017689613,0.35503512968254913,27.0,2.453390017689613,42.673758463806195,40.85643252477685,1.1637931034482758,99.57178373761158,2.46394101380639,0.0,0.004220398446710761,0.0,2.453390017689613,2.46394101380639,0.0
2009-09-22 14:00:00,1.9102856382012707,19.999999999999996,20.08,2.122539598001412,40.671438186073544,35.36508919107001,0.3448275862068966,42.671438186073544,28.0,28.0,35.36508919107001,0.0,40.671438186073544,35.36508919107001,0.2653174497501765,0.8648766570514456,0.024,0.778388991346301,2.122539598001412,2.1850272637065564,0.35497932658106784,27.0,2.1850272637065564,40.671438186073544,39.052899472216836,1.163793103448276,100.47355026389158,2.1747288295950824,0.0,0.0,0.0,2.1850272637065564,2.1747288295950824,0.0
2009-09-22 15:00:00,1.7740526171237232,20.000000000000004,20.07,1.9711695745819147,39.48539648152059,34.5574725450658,0.3448275862068966,41.48539648152059,28.0,28.0,34.5574725450658,0.0,39.48539648152059,34.5574725450658,0.24639619682273933,0.8170288566380732,0.024,0.7353259709742659,1.9711695745819147,2.028872460245722,0.35492187085759347,27.0,2.028872460245722,39.48539648152059,37.98252799244968,1.1637931034482758,101.00873600377516,2.0086108791321715,0.0,0.0,0.0,2.028872460245722,2.0086108791321715,0.0
2009-09-22 16:00:00,1.6741170456490218,20.000000000000004,19.64,1.8601300507211354,38.604113184083246,33.953788057280406,0.3448275862068966,40.604113184083246,28.0,28.0,33.953788057280406,0.0,38.604113184083246,33.953788057280406,0.23251625634014192,0.7813896297927274,0.024,0.7032506668134546,1.8601300507211354,1.9142690137004081,0.35486377046006173,27.0,1.9142690137004081,38.604113184083246,37.18613613689776,1.1637931034482758,101.40693193155113,1.8877102158977894,0.0,0.0,0.0,1.9142690137004081,1.8877102158977894,0.0
2009-09-22 17:00:00,1.715917417724958,20.0,18.74,1.9065749085832868,38.97394121756144,34.20750394610322,0.3448275862068966,40.97394121756144,28.0,28.0,34.20750394610322,0.0,38.97394121756144,34.20750394610322,0.23832186357291085,0.796354683927952,0.024,0.7167192155351567,1.9065749085832868,1.9622103769760821,0.3548899468238384,27.0,1.9622103769760821,38.97394121756144,37.52045204943101,1.163793103448276,101.23977397528449,1.9381813095069862,0.0,0.0,0.0,1.9622103769760821,1.9381813095069862,0.0
2009-09-22 18:00:00,1.8744649807923053,20.0,17.49,2.0827388675470058,40.361221444468725,35.154374275601214,0.3448275862068966,42.361221444468725,28.0,28.0,35.154374275601214,0.0,40.361221444468725,35.154374275601214,0.2603423584433757,0.8523742972816786,0.024,0.7671368675535107,2.0827388675470058,2.1439762972751737,0.354966329669993,27.0,2.1439762972751737,40.361221444468725,38.77309085389452,1.163793103448276,100.61345457305273,2.130904168207931,0.0,0.0,0.0,2.1439762972751737,2.130904168207931,0.0
2009-09-22 19:00:00,1.8836680174428917,19.999999999999996,16.94,2.092964463825435,40.44103108653951,35.20861992697593,0.3448275862068966,42.44103108653951,28.0,28.0,35.20861992697593,0.0,40.44103108653951,35.20861992697593,0.2616205579781794,0.8555916243243707,0.024,0.7700324618919336,2.092964463825435,2.1545236262578724,0.35496980207218554,27.0,2.1545236262578724,40.44103108653951,38.84508765968183,1.1637931034482758,100.57745617015908,2.142153627958937,0.0,0.0,0.0,2.1545236262578724,2.142153627958937,0.0
2009-09-22 20:00:00,1.9955323022472655,20.0,16.14,2.217258113608073,41.40522123989208,35.862075955871894,0.3448275862068966,43.40522123989208,28.0,28.0,35.862075955871894,0.0,41.40522123989208,35.862075955871894,0.2771572642010091,0.8944151326983354,0.024,0.8049736194285019,2.217258113608073,2.2826996268779065,0.3550050386740079,27.0,2.2826996268779065,41.40522123989208,39.71433262738993,1.163793103448276,100.14283368630504,2.279443813252186,0.0,0.0,0.0,2.2826996268779065,2.279443813252186,0.0
2009-09-22 21:00:00,2.1301352485599763,19.999999999999993,15.23,2.366816942844418,42.5516762389452,36.634633881834155,0.3448275862068966,44.5516762389452,28.503461538461536,28.503461538461536,36.634633881834155,0.0,42.5516762389452,36.634633881834155,0.29585211785555227,0.9404714428987048,0.024,0.8464242986088343,2.366816942844418,2.4368640871342886,0.35503293299520133,27.0,2.4368640871342886,42.5516762389452,40.74659172995683,1.163793103448276,99.62670413502158,2.445994884897193,0.0,0.0036523191051617944,0.0,2.4368640871342886,2.445994884897193,0.0
2009-09-22 22:00:00,2.2563545696624314,20.0,14.41,2.507060632958257,43.61407674365523,37.34642516125959,0.3448275862068966,45.61407674365523,29.039615384615384,29.039615384615384,37.34642516125959,0.0,43.61407674365523,37.34642516125959,0.3133825791197821,0.9830520457179557,0.024,0.8847468411461601,2.507060632958257,2.5813658375300528,0.355047715707661,27.0,2.5813658375300528,43.61407674365523,41.701953901040376,1.163793103448276,99.14902304947981,2.6035212028683685,0.0,0.008862146135326298,0.0,2.5813658375300528,2.6035212028683685,0.0
2009-09-22 23:00:00,0.0,19.24290024973124,13.74,0.0,19.24290024973124,19.24290024973124,0.3448275862068966,21.24290024973124,29.47769230769231,29.47769230769231,19.24290024973124,0.0,19.24290024973124,19.24290024973124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.24290024973124,19.24290024973124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,19.01674974506384,12.9,0.0,19.01674974506384,19.01674974506384,0.3448275862068966,21.01674974506384,30.026923076923076,30.026923076923076,19.01674974506384,0.0,19.01674974506384,19.01674974506384,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.01674974506384,19.01674974506384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,18.89140847890212,11.52,0.0,18.89140847890212,18.89140847890212,0.3448275862068966,20.89140847890212,30.92923076923077,30.92923076923077,18.89140847890212,0.0,18.89140847890212,18.89140847890212,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.89140847890212,18.89140847890212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,18.8011313951614,11.17,0.0,18.8011313951614,18.8011313951614,0.3448275862068966,20.8011313951614,31.158076923076923,31.158076923076923,18.8011313951614,0.0,18.8011313951614,18.8011313951614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.8011313951614,18.8011313951614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,18.72057602719663,11.07,0.0,18.72057602719663,18.72057602719663,0.3448275862068966,20.72057602719663,31.22346153846154,31.22346153846154,18.72057602719663,0.0,18.72057602719663,18.72057602719663,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72057602719663,18.72057602719663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,18.64030649754683,10.88,0.0,18.64030649754683,18.64030649754683,0.3448275862068966,20.64030649754683,31.347692307692306,31.347692307692306,18.64030649754683,0.0,18.64030649754683,18.64030649754683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64030649754683,18.64030649754683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,4.3576472837701115,20.000000000000004,10.57,4.841830315300124,60.03169789720097,47.927122108950655,0.3448275862068966,62.03169789720097,31.550384615384615,31.550384615384615,47.927122108950655,0.0,60.03169789720097,47.927122108950655,0.6052287894125155,1.631011680147639,0.024,1.4679105121328753,4.841830315300124,4.980931483314887,0.35473415394709973,27.0,4.980931483314887,60.03169789720097,56.342119020671426,1.1637931034482758,95.0,5.243085771910407,0.0,0.10486171543820824,0.0,4.980931483314887,5.243085771910407,0.0
2009-09-23 06:00:00,3.76107384105582,20.0,10.61,4.1789709345064665,55.56479490208973,45.11736756582357,0.3448275862068966,57.56479490208973,31.52423076923077,31.52423076923077,45.11736756582357,0.0,55.56479490208973,45.11736756582357,0.5223713668133083,1.456371899229919,0.024,1.310734709306927,4.1789709345064665,4.300608124429458,0.35486447309878627,27.0,4.300608124429458,55.56479490208973,52.379159254364204,1.1637931034482758,95.0,4.526955920452061,0.0,0.09053911840904122,0.0,4.300608124429458,4.526955920452061,0.0
2009-09-23 07:00:00,3.7116537799090135,20.0,11.13,4.124059755454459,55.18901291385231,44.87886352521616,0.3448275862068966,57.18901291385231,31.18423076923077,31.18423076923077,44.87886352521616,0.0,55.18901291385231,44.87886352521616,0.5155074694318074,1.4416290345376432,0.024,1.2974661310838789,4.124059755454459,4.244222658908223,0.3548748421650022,27.0,4.244222658908223,55.18901291385231,52.045144277624,1.163793103448276,95.0,4.467602798850761,0.0,0.08935205597701526,0.0,4.244222658908223,4.467602798850761,0.0
2009-09-23 08:00:00,3.645011184672138,20.0,11.59,4.0500124274134865,54.680774009123205,44.55574294058949,0.3448275862068966,56.680774009123205,30.88346153846154,30.88346153846154,44.55574294058949,0.0,54.680774009123205,44.55574294058949,0.5062515534266858,1.4216764067931047,0.024,1.2795087661137943,4.0500124274134865,4.168180068092797,0.3548886571377909,27.0,4.168180068092797,54.680774009123205,51.59323321794336,1.1637931034482756,95.0,4.38755796641347,0.0,0.08775115932826943,0.0,4.168180068092797,4.38755796641347,0.0
2009-09-23 09:00:00,3.44604133885154,20.0,13.5,3.8289348209461553,53.152744512795465,43.58040746043008,0.3448275862068966,55.152744512795465,29.634615384615383,29.634615384615383,43.58040746043008,0.0,53.152744512795465,43.58040746043008,0.4786168526182694,1.3615956473574131,0.024,1.225436082621672,3.8289348209461553,3.9410943856818963,0.35492849253893105,27.0,3.9410943856818963,53.152744512795465,50.23341533821628,1.163793103448276,95.0,4.1485204059809435,0.0,0.0829704081196189,0.0,3.9410943856818963,4.1485204059809435,0.0
2009-09-23 10:00:00,3.1980628986051656,20.0,14.84,3.553403220672406,51.22468393906908,42.34117588738806,0.3448275862068966,53.22468393906908,28.75846153846154,28.75846153846154,42.34117588738806,0.0,51.22468393906908,42.34117588738806,0.44417540258405075,1.2855806358349715,0.024,1.1570225722514744,3.553403220672406,3.6579612842559035,0.3549740577568215,27.0,3.6579612842559035,51.22468393906908,48.51508298776841,1.163793103448276,95.7424585061158,3.8206260224895328,0.0,0.0650658952934517,0.0,3.6579612842559035,3.8206260224895328,0.0
2009-09-23 11:00:00,2.9714672987091855,20.0,15.63,3.301630331899095,49.437919981736535,41.1838441519888,0.3448275862068966,51.437919981736535,28.241923076923076,28.241923076923076,41.1838441519888,0.0,49.437919981736535,41.1838441519888,0.4127037914873869,1.2149223392094082,0.024,1.0934301052884674,3.301630331899095,3.3991225658200355,0.35500983204225617,27.0,3.3991225658200355,49.437919981736535,46.920051414462435,1.163793103448276,96.53997429276879,3.520948281498188,0.0,0.04873028627126104,0.0,3.3991225658200355,3.520948281498188,0.0
2009-09-23 12:00:00,2.734079839215865,19.999999999999996,16.37,3.037866488017628,47.53795429023557,39.94328807019149,0.3448275862068966,49.53795429023557,28.0,28.0,39.94328807019149,0.0,47.53795429023557,39.94328807019149,0.3797333110022035,1.1395498166502496,0.024,1.0255948349852246,3.037866488017628,3.1278214696826527,0.3550383572586148,27.0,3.1278214696826527,47.53795429023557,45.22104949787805,1.163793103448276,97.38947525106097,3.2116627198364314,0.0,0.03353650006151145,0.0,3.1278214696826527,3.2116627198364314,0.0
2009-09-23 13:00:00,2.4267114503522125,20.0,17.53,2.696346055946903,45.030074269437506,38.28920912957025,0.3448275862068966,47.030074269437506,28.0,28.0,38.28920912957025,0.0,45.030074269437506,38.28920912957025,0.33704325699336285,1.0396628015761862,0.024,0.9356965214185675,2.696346055946903,2.7763123361045214,0.3550542332294031,27.0,2.7763123361045214,45.030074269437506,42.97354661306379,1.163793103448276,98.51322669346811,2.818212771309626,0.0,0.01676017408204178,0.0,2.7763123361045214,2.818212771309626,0.0
2009-09-23 14:00:00,2.2302443566828347,20.0,17.94,2.4780492852031495,43.39526448900109,37.20014127599322,0.3448275862068966,45.39526448900109,28.0,28.0,37.20014127599322,0.0,43.39526448900109,37.20014127599322,0.3097561606503937,0.9742897383598634,0.024,0.8768607645238771,2.4780492852031495,2.5514782590391363,0.35504543617328127,27.0,2.5514782590391363,43.39526448900109,41.50528059341655,1.163793103448276,99.24735970329172,2.570827341570591,0.0,0.007739633012581848,0.0,2.5514782590391363,2.570827341570591,0.0
2009-09-23 15:00:00,2.1400841592688193,20.0,17.98,2.377871288076466,42.635849291786016,36.69117107159485,0.3448275862068966,44.635849291786016,28.0,28.0,36.69117107159485,0.0,42.635849291786016,36.69117107159485,0.29723391100955826,0.9438484887211408,0.024,0.8494636398490267,2.377871288076466,2.4482561369485802,0.35503446227449975,27.0,2.4482561369485802,42.635849291786016,40.82232622737966,1.1637931034482758,99.58883688631016,2.4583640230114248,0.0,0.004043154425137807,0.0,2.4482561369485802,2.4583640230114248,0.0
2009-09-23 16:00:00,2.0991214144516848,19.999999999999996,17.55,2.332357127168539,42.28879388641691,36.45790106849556,0.3448275862068966,44.28879388641691,28.0,28.0,36.45790106849556,0.0,42.28879388641691,36.45790106849556,0.29154464089606735,0.9299206789178995,0.024,0.8369286110261096,2.332357127168539,2.401349195060329,0.35502772578304664,27.0,2.401349195060329,42.28879388641691,40.510016704890745,1.1637931034482758,99.74499164755463,2.4074884917985764,0.0,0.00245571869529897,0.0,2.401349195060329,2.4074884917985764,0.0
2009-09-23 17:00:00,2.1760797502662172,20.0,16.76,2.417866389184686,42.93976395470735,36.89509798174564,0.3448275862068966,44.93976395470735,28.0,28.0,36.89509798174564,0.0,42.93976395470735,36.89509798174564,0.30223329864808574,0.9560366864748718,0.024,0.8604330178273847,2.417866389184686,2.4894700578321727,0.35503944916744584,27.0,2.4894700578321727,42.93976395470735,41.09571206001685,1.163793103448276,99.45214396999157,2.503183901780276,0.0,0.005485537579241396,0.0,2.4894700578321727,2.503183901780276,0.0
2009-09-23 18:00:00,2.3390716328240164,20.0,15.59,2.5989684809155738,44.30409143245281,37.806670230163874,0.3448275862068966,46.30409143245281,28.268076923076922,28.268076923076922,37.806670230163874,0.0,44.30409143245281,37.806670230163874,0.3248710601144467,1.0106582799028003,0.024,0.9095924519125203,2.5989684809155738,2.676034308905854,0.3550525749437983,27.0,2.676034308905854,44.30409143245281,42.32184379622625,1.163793103448276,98.83907810188688,2.707465873110736,0.0,0.012572625681952943,0.0,2.676034308905854,2.707465873110736,0.0
2009-09-23 19:00:00,2.4788883610694192,20.0,14.05,2.7543204011882434,45.45989630668162,38.57409530371101,0.3448275862068966,47.45989630668162,29.275,29.275,38.57409530371101,0.0,45.45989630668162,38.57409530371101,0.3442900501485304,1.056815798649423,0.024,0.9511342187844808,2.7543204011882434,2.836001981053186,0.35505372475281255,27.0,2.836001981053186,45.45989630668162,43.35915409849407,1.1637931034482758,98.32042295075297,2.8844485163308247,0.0,0.01937861411105555,0.0,2.836001981053186,2.884448516330825,0.0
2009-09-23 20:00:00,2.630138257781489,20.0,13.15,2.9223758419794326,46.696229462230434,39.39028985728186,0.3448275862068966,48.696229462230434,29.86346153846154,29.86346153846154,39.39028985728186,0.0,46.696229462230434,39.39028985728186,0.36529698024742907,1.106076463668295,0.024,0.9954688173014654,2.9223758419794326,3.008983488346262,0.3550469102290615,27.0,3.008983488346262,46.696229462230434,44.46735280419617,1.1637931034482758,97.76632359790192,3.077730017466705,0.0,0.0274986116481772,0.0,3.008983488346262,3.077730017466705,0.0
2009-09-23 21:00:00,2.6834263701081102,20.0,13.23,2.981584855675678,47.12853859326326,39.67457645407406,0.3448275862068966,49.12853859326326,29.811153846153847,29.811153846153847,39.67457645407406,0.0,47.12853859326326,39.67457645407406,0.37269810695945976,1.1232747611360956,0.024,1.010947285022486,2.981584855675678,3.069912331789287,0.35504287500742276,27.0,3.069912331789287,47.12853859326326,44.854529458604524,1.163793103448276,97.57273527069773,3.146280898318958,0.0,0.03054742661186829,0.0,3.069912331789287,3.1462808983189583,0.0
2009-09-23 22:00:00,2.7661117768255177,19.999999999999996,12.96,3.073457529806131,47.796109409477445,40.112465584962116,0.3448275862068966,49.796109409477445,29.987692307692306,29.987692307692306,40.112465584962116,0.0,47.796109409477445,40.112465584962116,0.38418219122576636,1.1498057998665496,0.024,1.0348252198798946,3.073457529806131,3.164438109792786,0.35503518253261523,27.0,3.164438109792786,47.796109409477445,45.45208118000131,1.163793103448276,97.27395940999935,3.2531194669017403,0.0,0.03547254284358168,0.0,3.164438109792786,3.2531194669017403,0.0
2009-09-23 23:00:00,0.0,19.08484747476838,12.58,0.0,19.08484747476838,19.08484747476838,0.3448275862068966,21.08484747476838,30.236153846153847,30.236153846153847,19.08484747476838,0.0,19.08484747476838,19.08484747476838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08484747476838,19.08484747476838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,18.83234594422586,12.34,0.0,18.83234594422586,18.83234594422586,0.3448275862068966,20.83234594422586,30.393076923076922,30.393076923076922,18.83234594422586,0.0,18.83234594422586,18.83234594422586,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.83234594422586,18.83234594422586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,18.72223845078058,12.07,0.0,18.72223845078058,18.72223845078058,0.3448275862068966,20.72223845078058,30.569615384615386,30.569615384615386,18.72223845078058,0.0,18.72223845078058,18.72223845078058,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72223845078058,18.72223845078058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,18.64415668925573,11.94,0.0,18.64415668925573,18.64415668925573,0.3448275862068966,20.64415668925573,30.654615384615386,30.654615384615386,18.64415668925573,0.0,18.64415668925573,18.64415668925573,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64415668925573,18.64415668925573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,18.5657559546367,11.47,0.0,18.5657559546367,18.5657559546367,0.3448275862068966,20.5657559546367,30.961923076923078,30.961923076923078,18.5657559546367,0.0,18.5657559546367,18.5657559546367,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5657559546367,18.5657559546367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,18.488163368349262,11.12,0.0,18.488163368349262,18.488163368349262,0.3448275862068966,20.488163368349262,31.19076923076923,31.19076923076923,18.488163368349262,0.0,18.488163368349262,18.488163368349262,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.488163368349262,18.488163368349262,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,4.740990902526691,20.000000000000004,10.7,5.267767669474101,62.840952105714145,49.67153293202889,0.3448275862068966,64.84095210571414,31.465384615384615,31.465384615384615,49.67153293202889,0.0,62.840952105714145,49.67153293202889,0.6584709586842626,1.740299640905833,0.024,1.5662696768152498,5.267767669474101,5.417797633564684,0.3546485338306606,27.0,5.417797633564684,62.840952105714145,58.82776867344401,1.163793103448276,95.0,5.70294487743651,0.0,0.11405889754873044,0.0,5.417797633564684,5.70294487743651,0.0
2009-09-24 06:00:00,4.147232197009587,19.999999999999996,9.83,4.608035774455097,58.47016947622073,46.950080040082995,0.3448275862068966,60.47016947622073,32.03423076923077,32.03423076923077,46.950080040082995,0.0,58.47016947622073,46.950080040082995,0.5760044718068871,1.5700859883912894,0.024,1.4130773895521604,4.608035774455097,4.741044373294225,0.3547808583443904,27.0,4.741044373294225,58.47016947622073,54.95828475526205,1.1637931034482756,95.0,4.990573024520237,0.0,0.09981146049040462,0.0,4.741044373294225,4.990573024520237,0.0
2009-09-24 07:00:00,4.177162833944427,19.999999999999993,9.52,4.64129203771603,58.6931809266229,47.08995083233283,0.3448275862068966,60.6931809266229,32.23692307692308,32.23692307692308,47.08995083233283,0.0,58.6931809266229,47.08995083233283,0.5801615047145038,1.578795162214938,0.024,1.4209156459934442,4.64129203771603,4.775171553937524,0.3547742454660117,27.0,4.775171553937524,58.6931809266229,55.156016812595105,1.1637931034482758,95.0,5.0264963725658145,0.0,0.10052992745131634,0.0,4.775171553937524,5.0264963725658145,0.0
2009-09-24 08:00:00,3.8848740578418153,20.0,10.72,4.31652673093535,56.50210113118725,45.710784303848875,0.3448275862068966,58.50210113118725,31.45230769230769,31.45230769230769,45.710784303848875,0.0,56.50210113118725,45.710784303848875,0.5395658413669188,1.4931092504408672,0.024,1.3437983253967802,4.31652673093535,4.4418376559794375,0.3548381031112926,27.0,4.4418376559794375,56.50210113118725,53.21185101564693,1.163793103448276,95.0,4.675618585241513,0.0,0.09351237170483025,0.0,4.4418376559794375,4.675618585241513,0.0
2009-09-24 09:00:00,3.7255790993960303,20.0,12.06,4.139532332662256,55.29499372299085,44.946162891335206,0.3448275862068966,57.29499372299085,30.576153846153847,30.576153846153847,44.946162891335206,0.0,55.29499372299085,44.946162891335206,0.517441541582782,1.4457877587438255,0.024,1.3012089828694429,4.139532332662256,4.2601111085366385,0.3548719305654304,27.0,4.2601111085366385,55.29499372299085,52.13935586481556,1.1637931034482758,95.0,4.484327482670146,0.0,0.089686549653403,0.0,4.2601111085366385,4.484327482670146,0.0
2009-09-24 10:00:00,3.4380179132463673,20.0,13.78,3.8200199036070748,53.09078261896634,43.540732859948655,0.3448275862068966,55.09078261896634,29.451538461538462,29.451538461538462,43.540732859948655,0.0,53.09078261896634,43.540732859948655,0.47750248795088435,1.3591563714939598,0.024,1.2232407343445637,3.8200199036070748,3.931935540756471,0.35493004640104203,27.0,3.931935540756471,53.09078261896634,50.17823777396154,1.163793103448276,95.0,4.138879516585759,0.0,0.08277759033171535,0.0,3.931935540756471,4.138879516585759,0.0
2009-09-24 11:00:00,3.180987960122421,20.0,15.03,3.53443106680269,51.090902303185956,42.25482463617924,0.3448275862068966,53.090902303185956,28.63423076923077,28.63423076923077,42.25482463617924,0.0,51.090902303185956,42.25482463617924,0.44180388335033627,1.2802974465447645,0.024,1.152267701890288,3.53443106680269,3.6384608114571666,0.3549769780226986,27.0,3.6384608114571666,51.090902303185956,48.39574614655102,1.163793103448276,95.8021269267245,3.797891475040101,0.0,0.06377226543317374,0.0,3.6384608114571666,3.797891475040101,0.0
2009-09-24 12:00:00,2.8894713659312594,20.0,16.15,3.2105237399236217,48.785045489046524,40.75873613923747,0.3448275862068966,50.785045489046524,28.0,28.0,40.75873613923747,0.0,48.785045489046524,40.75873613923747,0.4013154674904527,1.189050759078816,0.024,1.0701456831709344,3.2105237399236217,3.3054288158315037,0.3550209038382672,27.0,3.3054288158315037,48.785045489046524,46.33657969954171,1.163793103448276,96.83171015022914,3.4135809547340537,0.0,0.043260855561019974,0.0,3.3054288158315037,3.4135809547340537,0.0
2009-09-24 13:00:00,2.605268121796147,20.0,17.06,2.8947423575512747,46.49389393772629,39.257038043848105,0.3448275862068966,48.49389393772629,28.0,28.0,39.257038043848105,0.0,46.49389393772629,39.257038043848105,0.36184279469390934,1.0980223675577854,0.024,0.9882201308020069,2.8947423575512747,2.9805445943070534,0.35504852283514843,27.0,2.9805445943070534,46.49389393772629,44.28608312712847,1.163793103448276,97.85695843643576,3.04581773430359,0.0,0.026109255998614602,0.0,2.9805445943070534,3.04581773430359,0.0
2009-09-24 14:00:00,2.420765962549046,20.000000000000004,17.37,2.689739958387829,44.98098469495919,38.25663479898962,0.3448275862068966,46.98098469495919,28.0,28.0,38.25663479898962,0.0,44.98098469495919,38.25663479898962,0.3362174947984786,1.0377028678547713,0.024,0.9339325810692941,2.689739958387829,2.7695102451733065,0.35505422367699463,27.0,2.7695102451733065,44.98098469495919,42.92949562446044,1.163793103448276,98.53525218776977,2.810679613318186,0.0,0.016467747257951793,0.0,2.7695102451733065,2.810679613318186,0.0
2009-09-24 15:00:00,2.356361705863599,20.0,17.25,2.6181796731817766,44.44772536924387,37.90227618628943,0.3448275862068966,46.44772536924387,28.0,28.0,37.90227618628943,0.0,44.44772536924387,37.90227618628943,0.3272724591477221,1.016400037332799,0.024,0.9147600335995192,2.6181796731817766,2.6958196769150566,0.35505316978875434,27.0,2.6958196769150566,44.44772536924387,42.450821904862345,1.163793103448276,98.77458904756882,2.7292643815675888,0.0,0.013377881861012852,0.0,2.6958196769150566,2.7292643815675888,0.0
2009-09-24 16:00:00,2.3062518479977165,20.000000000000004,16.8,2.562502053330796,44.03088412481361,37.62462899148662,0.3448275862068966,46.03088412481361,28.0,28.0,37.62462899148662,0.0,44.03088412481361,37.62462899148662,0.3203127566663495,0.9997323147912053,0.024,0.8997590833120848,2.562502053330796,2.6384752848099167,0.3550510574401119,27.0,2.6384752848099167,44.03088412481361,42.07645798791737,1.1637931034482758,98.96177100604132,2.666156090364274,0.0,0.01107232222174286,0.0,2.6384752848099167,2.666156090364274,0.0
2009-09-24 17:00:00,2.403981096825998,20.0,15.92,2.671090107584442,44.84227344645889,38.16454817749778,0.3448275862068966,46.84227344645889,28.052307692307693,28.052307692307693,38.16454817749778,0.0,44.84227344645889,38.16454817749778,0.3338862634480553,1.03216371897496,0.024,0.928947347077464,2.671090107584442,2.7503064794819383,0.35505411889926736,27.0,2.7503064794819383,44.84227344645889,42.80500938758338,1.163793103448276,98.59749530620832,2.789428342921366,0.0,0.01564874537577108,0.0,2.7503064794819383,2.789428342921366,0.0
2009-09-24 18:00:00,2.558798274943144,19.999999999999993,14.89,2.843109194381271,46.11483491523403,39.00706192928085,0.3448275862068966,48.11483491523403,28.72576923076923,28.72576923076923,39.00706192928085,0.0,46.11483491523403,39.00706192928085,0.3553886492976589,1.0829255242683575,0.024,0.9746329718415219,2.843109194381271,2.9274017468081066,0.35505104067217247,27.0,2.9274017468081066,46.11483491523403,43.94638917685765,1.163793103448276,98.02680541157117,2.986327805458152,0.0,0.02357042346001812,0.0,2.9274017468081066,2.986327805458152,0.0
2009-09-24 19:00:00,2.7110563234550304,20.000000000000004,13.29,3.0122848038389227,47.352043943403,39.82133193380569,0.3448275862068966,49.352043943403,29.771923076923077,29.771923076923077,39.82133193380569,0.0,47.352043943403,39.82133193380569,0.37653560047986534,1.1321610210530082,0.024,1.0189449189477073,3.0122848038389227,3.1015009059442233,0.3550404894159663,27.0,3.1015009059442233,47.352043943403,45.05463586492579,1.163793103448276,97.47268206753711,3.1819180924920563,0.0,0.032166874619133166,0.0,3.1015009059442233,3.1819180924920563,0.0
2009-09-24 20:00:00,2.84267808716556,20.000000000000004,12.61,3.158531207961733,48.410885015960346,40.514556996056015,0.3448275862068966,50.410885015960346,30.216538461538462,30.216538461538462,40.514556996056015,0.0,48.410885015960346,40.514556996056015,0.39481640099521664,1.1742106082883925,0.024,1.0567895474595532,3.158531207961733,3.251952268790572,0.35502668090803297,27.0,3.251952268790572,48.410885015960346,46.002031483522885,1.163793103448276,96.99898425823855,3.3525632187373855,0.0,0.04024437997872532,0.0,3.251952268790572,3.3525632187373855,0.0
2009-09-24 21:00:00,2.863500387121865,20.0,13.0,3.181667096802072,48.57752465507174,40.62335691306656,0.3448275862068966,50.57752465507174,29.96153846153846,29.96153846153846,40.62335691306656,0.0,48.57752465507174,40.62335691306656,0.397708387100259,1.1808211576353191,0.024,1.0627390418717872,3.181667096802072,3.2757492125656036,0.35502416174321966,27.0,3.2757492125656036,48.57752465507174,46.151043756875,1.1637931034482758,96.9244781215625,3.3796923914897583,0.0,0.04157727156966189,0.0,3.2757492125656036,3.3796923914897583,0.0
2009-09-24 22:00:00,2.9662617923254397,20.0,12.54,3.2958464359171553,49.396575235819526,41.15695914602664,0.3448275862068966,51.396575235819526,30.262307692307694,30.262307692307694,41.15695914602664,0.0,49.396575235819526,41.15695914602664,0.4119808044896444,1.2132848251643078,0.024,1.0919563426478769,3.2958464359171553,3.393174918433586,0.35501056843858586,27.0,3.393174918433586,49.396575235819526,46.88311233327613,1.1637931034482758,96.55844383336193,3.5141151656187,0.0,0.04837609887404551,0.0,3.393174918433586,3.5141151656187,0.0
2009-09-24 23:00:00,0.0,19.019020102254565,12.18,0.0,19.019020102254565,19.019020102254565,0.3448275862068966,21.019020102254565,30.497692307692308,30.497692307692308,19.019020102254565,0.0,19.019020102254565,19.019020102254565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.019020102254565,19.019020102254565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,18.74815672734136,11.81,0.0,18.74815672734136,18.74815672734136,0.3448275862068966,20.74815672734136,30.739615384615384,30.739615384615384,18.74815672734136,0.0,18.74815672734136,18.74815672734136,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.74815672734136,18.74815672734136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,18.63091149926923,11.5,0.0,18.63091149926923,18.63091149926923,0.3448275862068966,20.63091149926923,30.942307692307693,30.942307692307693,18.63091149926923,0.0,18.63091149926923,18.63091149926923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63091149926923,18.63091149926923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,18.544419635956366,11.17,0.0,18.544419635956366,18.544419635956366,0.3448275862068966,20.544419635956366,31.158076923076923,31.158076923076923,18.544419635956366,0.0,18.544419635956366,18.544419635956366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.544419635956366,18.544419635956366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,18.464309055136265,10.89,0.0,18.464309055136265,18.464309055136265,0.3448275862068966,20.464309055136265,31.341153846153844,31.341153846153844,18.464309055136265,0.0,18.464309055136265,18.464309055136265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.464309055136265,18.464309055136265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,18.384663169480554,10.61,0.0,18.384663169480554,18.384663169480554,0.3448275862068966,20.384663169480554,31.52423076923077,31.52423076923077,18.384663169480554,0.0,18.384663169480554,18.384663169480554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.384663169480554,18.384663169480554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,5.022636257064261,19.999999999999996,10.43,5.580706952293623,64.87784818543437,50.92608080470032,0.3448275862068966,66.87784818543437,31.641923076923078,31.641923076923078,50.92608080470032,0.0,64.87784818543437,50.92608080470032,0.6975883690367028,1.8192942957632325,0.024,1.6373648661869091,5.580706952293623,5.738636381869947,0.3545859240765198,27.0,5.738636381869947,64.87784818543437,60.627006421086264,1.1637931034482758,95.0,6.040669875652576,0.0,0.12081339751305152,0.0,5.738636381869947,6.040669875652576,0.0
2009-09-25 06:00:00,4.277157473544126,20.0,10.36,4.752397192826806,59.43607627246923,47.555083290402216,0.3448275862068966,61.43607627246923,31.68769230769231,31.68769230769231,47.555083290402216,0.0,59.43607627246923,47.555083290402216,0.5940496491033508,1.6077878295089147,0.024,1.4470090465580234,4.752397192826806,4.889175975777698,0.35475207182027574,27.0,4.889175975777698,59.43607627246923,55.814464438559824,1.1637931034482758,95.0,5.146501027134418,0.0,0.10293002054268818,0.0,4.889175975777698,5.146501027134418,0.0
2009-09-25 07:00:00,4.262232644191888,20.0,10.34,4.735814049102098,59.325403103102616,47.48586798034738,0.3448275862068966,61.325403103102616,31.700769230769232,31.700769230769232,47.48586798034738,0.0,59.325403103102616,47.48586798034738,0.5919767561377622,1.6034705060028,0.024,1.44312345540252,4.735814049102098,4.872161099702378,0.3547553882399683,27.0,4.872161099702378,59.325403103102616,55.716394881100854,1.1637931034482758,95.0,5.128590631265661,0.0,0.10257181262531319,0.0,4.872161099702378,5.128590631265661,0.0
2009-09-25 08:00:00,4.1462034866551445,20.0,11.18,4.60689276295016,58.4624992540332,46.94526734665779,0.3448275862068966,60.4624992540332,31.15153846153846,31.15153846153846,46.94526734665779,0.0,58.4624992540332,46.94526734665779,0.57586159536877,1.5697863984165839,0.024,1.4128077585749255,4.60689276295016,4.7398714027918185,0.35478108539890085,27.0,4.7398714027918185,58.4624992540332,54.95148340011333,1.1637931034482758,95.0,4.9893383187282305,0.0,0.09978676637456481,0.0,4.7398714027918185,4.9893383187282305,0.0
2009-09-25 09:00:00,3.9544653665065237,19.999999999999993,12.71,4.393850407229471,57.026508678553384,46.041882660479715,0.3448275862068966,59.026508678553384,30.151153846153846,30.151153846153846,46.041882660479715,0.0,57.026508678553384,46.041882660479715,0.5492313009036839,1.5136413921367948,0.024,1.3622772529231153,4.393850407229471,4.521214546443151,0.35482307185704787,27.0,4.521214546443151,57.026508678553384,53.67746086637327,1.163793103448276,95.0,4.759173206782264,0.0,0.09518346413564523,0.0,4.521214546443151,4.759173206782264,0.0
2009-09-25 10:00:00,3.733972564174352,20.000000000000007,13.69,4.148858404638169,55.35883738755541,44.98669137595999,0.3448275862068966,57.35883738755541,29.510384615384616,29.510384615384616,44.98669137595999,0.0,55.35883738755541,44.98669137595999,0.5186073005797711,1.4482926903243691,0.024,1.3034634212919323,4.148858404638169,4.269687673670605,0.3548701716894524,27.0,4.269687673670605,55.35883738755541,52.19610577742904,1.1637931034482756,95.0,4.494408077548005,0.0,0.08988816155096019,0.0,4.269687673670605,4.494408077548005,0.0
2009-09-25 11:00:00,3.6522118481334336,20.0,13.91,4.058013164592704,54.735772690129025,44.59073977864726,0.3448275862068966,56.735772690129025,29.36653846153846,29.36653846153846,44.59073977864726,0.0,54.735772690129025,44.59073977864726,0.507251645574088,1.4238362992506308,0.024,1.281452669325568,4.058013164592704,4.176396794517767,0.35488717440874185,27.0,4.176396794517767,54.735772690129025,51.642145434930676,1.1637931034482758,95.0,4.3962071521239645,0.0,0.08792414304247914,0.0,4.176396794517767,4.3962071521239645,0.0
2009-09-25 12:00:00,3.505603991037933,20.0,13.97,3.895115545597703,53.61187613001024,43.874087266015984,0.3448275862068966,55.61187613001024,29.32730769230769,29.32730769230769,43.874087266015984,0.0,53.61187613001024,43.874087266015984,0.4868894431997129,1.3796631215046293,0.024,1.2416968093541663,3.895115545597703,4.009081857748166,0.3549168192136458,27.0,4.009081857748166,53.61187613001024,50.6421858650116,1.163793103448276,95.0,4.220086166050701,0.0,0.0844017233210142,0.0,4.009081857748166,4.220086166050701,0.0
2009-09-25 13:00:00,3.4509268453520687,20.0,13.89,3.8343631615022984,53.190460063105554,43.604552159349815,0.3448275862068966,55.190460063105554,29.379615384615384,29.379615384615384,43.604552159349815,0.0,53.190460063105554,43.604552159349815,0.4792953951877873,1.3630802933389288,0.024,1.2267722640050358,3.8343631615022984,3.9466711908361916,0.3549275441492443,27.0,3.9466711908361916,53.190460063105554,50.26699992174541,1.163793103448276,95.0,4.154390727195991,0.0,0.0830878145439197,0.0,3.9466711908361916,4.154390727195991,0.0
2009-09-25 14:00:00,3.4715155599257472,20.0,13.33,3.857239511028608,53.349291781442126,43.7061930038706,0.3448275862068966,55.349291781442126,29.74576923076923,29.74576923076923,43.7061930038706,0.0,53.349291781442126,43.7061930038706,0.482154938878576,1.3693316348475055,0.024,1.232398471362755,3.857239511028608,3.9701726745133588,0.35492352918783165,27.0,3.9701726745133588,53.349291781442126,50.40842313365445,1.1637931034482758,95.0,4.179129131066694,0.0,0.08358258262133411,0.0,3.9701726745133588,4.179129131066694,0.0
2009-09-25 15:00:00,3.4921066177325684,20.0,13.1,3.8801184641472983,53.50796342096842,43.807667260600184,0.3448275862068966,55.50796342096842,29.896153846153847,29.896153846153847,43.807667260600184,0.0,53.50796342096842,43.807667260600184,0.4850148080184123,1.3755751363576465,0.024,1.2380176227218818,3.8801184641472983,3.9936759777830626,0.35491948512299926,27.0,3.9936759777830626,53.50796342096842,50.5496849189069,1.163793103448276,95.0,4.203869450297961,0.0,0.08407738900595928,0.0,3.9936759777830626,4.203869450297961,0.0
2009-09-25 16:00:00,3.4748333423769067,20.0,13.11,3.8609259359743406,53.37487012818151,43.72255528824566,0.3448275862068966,55.37487012818151,29.889615384615386,29.889615384615386,43.72255528824566,0.0,53.37487012818151,43.72255528824566,0.4826157419967926,1.370338209994252,0.024,1.233304388994827,3.8609259359743406,3.973959756973766,0.35492287948662576,27.0,3.973959756973766,53.37487012818151,50.43119623412687,1.163793103448276,95.0,4.183115533656596,0.0,0.08366231067313201,0.0,3.973959756973766,4.183115533656596,0.0
2009-09-25 17:00:00,3.4898498979382615,20.0,12.99,3.8776109977091795,53.490582126052296,43.79655463177935,0.3448275862068966,55.490582126052296,29.96807692307692,29.96807692307692,43.79655463177935,0.0,53.490582126052296,43.79655463177935,0.48470137471364744,1.3748912821879593,0.024,1.2374021539691633,3.8776109977091795,3.991100125927976,0.35491992970590486,27.0,3.991100125927976,53.490582126052296,50.534211662401944,1.163793103448276,95.0,4.201158027292606,0.0,0.084023160545852,0.0,3.991100125927976,4.201158027292606,0.0
2009-09-25 18:00:00,3.588649180556997,20.0,12.57,3.9873879783966633,54.24956810817712,44.281098162185465,0.3448275862068966,56.24956810817712,30.24269230769231,30.24269230769231,44.281098162185465,0.0,54.24956810817712,44.281098162185465,0.4984234972995829,1.404735990488702,0.024,1.2642623914398319,3.9873879783966633,4.103861577445533,0.35490017263050355,27.0,4.103861577445533,54.24956810817712,51.20967064340265,1.1637931034482756,95.0,4.319854292047929,0.0,0.08639708584095836,0.0,4.103861577445533,4.319854292047929,0.0
2009-09-25 19:00:00,3.563630700464947,20.0,12.56,3.959589667183274,54.05775130175944,44.15877713380125,0.3448275862068966,56.05775130175944,30.24923076923077,30.24923076923077,44.15877713380125,0.0,54.05775130175944,44.15877713380125,0.4949487083979093,1.3971966824534565,0.024,1.2574770142081109,3.959589667183274,4.07530933542862,0.35490522991033896,27.0,4.07530933542862,54.05775130175944,51.03900364588639,1.1637931034482758,95.0,4.289799300451179,0.0,0.08579598600902366,0.0,4.07530933542862,4.289799300451179,0.0
2009-09-25 20:00:00,3.6044572517700817,20.0,12.53,4.004952501966757,54.370638355524214,44.358257100607325,0.3448275862068966,56.370638355524214,30.268846153846155,30.268846153846155,44.358257100607325,0.0,54.370638355524214,44.358257100607325,0.5006190627458447,1.409493490947157,0.024,1.2685441418524415,4.004952501966757,4.121901851061473,0.35489695949833894,27.0,4.121901851061473,54.370638355524214,51.31737772510831,1.163793103448276,95.0,4.338844053748919,0.0,0.08677688107497837,0.0,4.121901851061473,4.338844053748919,0.0
2009-09-25 21:00:00,3.6690146822866776,20.000000000000004,12.28,4.07668298031853,54.8640332442806,44.67232579348427,0.3448275862068966,56.8640332442806,30.432307692307692,30.432307692307692,44.67232579348427,0.0,54.8640332442806,44.67232579348427,0.5095853725398163,1.4288726169063566,0.024,1.285985355215721,4.07668298031853,4.195570242009166,0.354883704790914,27.0,4.195570242009166,54.8640332442806,51.75620343538492,1.1637931034482758,95.0,4.4163897284307,0.0,0.0883277945686139,0.0,4.195570242009166,4.4163897284307,0.0
2009-09-25 22:00:00,3.7202398307271936,19.999999999999996,12.07,4.133599811919104,55.254367237278274,44.92036770748052,0.3448275862068966,57.254367237278274,30.569615384615386,30.569615384615386,44.92036770748052,0.0,55.254367237278274,44.92036770748052,0.516699976489888,1.4441936386742114,0.024,1.2997742748067902,4.133599811919104,4.254019175786525,0.3548730479023518,27.0,4.254019175786525,55.254367237278274,52.10324192188085,1.163793103448276,95.0,4.477914921880553,0.0,0.08955829843761123,0.0,4.254019175786525,4.477914921880553,0.0
2009-09-25 23:00:00,0.0,18.754030312706227,11.84,0.0,18.754030312706227,18.754030312706227,0.3448275862068966,20.754030312706227,30.72,30.72,18.754030312706227,0.0,18.754030312706227,18.754030312706227,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.754030312706227,18.754030312706227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,18.432032971129516,11.62,0.0,18.432032971129516,18.432032971129516,0.3448275862068966,20.432032971129516,30.863846153846154,30.863846153846154,18.432032971129516,0.0,18.432032971129516,18.432032971129516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.432032971129516,18.432032971129516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,18.310481008435783,11.51,0.0,18.310481008435783,18.310481008435783,0.3448275862068966,20.310481008435783,30.935769230769232,30.935769230769232,18.310481008435783,0.0,18.310481008435783,18.310481008435783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.310481008435783,18.310481008435783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,18.235370976860825,11.61,0.0,18.235370976860825,18.235370976860825,0.3448275862068966,20.235370976860825,30.870384615384616,30.870384615384616,18.235370976860825,0.0,18.235370976860825,18.235370976860825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.235370976860825,18.235370976860825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,18.16226241291302,11.27,0.0,18.16226241291302,18.16226241291302,0.3448275862068966,20.16226241291302,31.092692307692307,31.092692307692307,18.16226241291302,0.0,18.16226241291302,18.16226241291302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.16226241291302,18.16226241291302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 04:00:00,0.0,18.087282351881154,10.85,0.0,18.087282351881154,18.087282351881154,0.3448275862068966,20.087282351881154,31.367307692307694,31.367307692307694,18.087282351881154,0.0,18.087282351881154,18.087282351881154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.087282351881154,18.087282351881154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,5.787992672988043,19.999999999999993,10.51,6.431102969986714,70.30996880330255,54.23221137833576,0.3448275862068966,72.30996880330255,31.589615384615385,31.589615384615385,54.23221137833576,0.0,70.30996880330255,54.23221137833576,0.8038878712483393,2.0290123243593197,0.024,1.8261110919233878,6.431102969986714,6.610004202422647,0.35442004343207584,27.0,6.610004202422647,70.30996880330255,65.4136693941006,1.163793103448276,95.0,6.957899160444891,0.0,0.1391579832088979,0.0,6.610004202422647,6.957899160444891,0.0
2009-09-26 06:00:00,4.86387666970534,19.999999999999996,10.32,5.404307410783711,63.732376941623386,50.221608414664104,0.3448275862068966,65.73237694162339,31.713846153846156,31.713846153846156,50.221608414664104,0.0,63.732376941623386,50.221608414664104,0.6755384263479639,1.7748956485508998,0.024,1.5974060836958097,5.404307410783711,5.5577969756388015,0.35462115125305144,27.0,5.5577969756388015,63.732376941623386,59.615490293002054,1.1637931034482758,95.0,5.850312605935581,0.0,0.11700625211871163,0.0,5.5577969756388015,5.8503126059355814,0.0
2009-09-26 07:00:00,4.851211319518746,20.0,10.08,5.390234799465273,63.640697218979554,50.165110220316365,0.3448275862068966,65.64069721897955,31.87076923076923,31.87076923076923,50.165110220316365,0.0,63.640697218979554,50.165110220316365,0.6737793499331591,1.7713393785431022,0.024,1.594205440688792,5.390234799465273,5.543368737319583,0.3546239695039463,27.0,5.543368737319583,63.640697218979554,59.53449815429838,1.163793103448276,95.0,5.835124986652193,0.0,0.11670249973304402,0.0,5.543368737319583,5.835124986652194,0.0
2009-09-26 08:00:00,4.630484775962262,20.0,11.17,5.144983084402513,62.03564127429572,49.173183563289435,0.3448275862068966,64.03564127429573,31.158076923076923,31.158076923076923,49.173183563289435,0.0,62.03564127429572,49.173183563289435,0.6431228855503142,1.7090117961020437,0.024,1.5381106164918392,5.144983084402513,5.291884264012717,0.35467321219729075,27.0,5.291884264012717,62.03564127429572,58.11572700465667,1.1637931034482758,95.0,5.5704044884344395,0.0,0.11140808976868898,0.0,5.291884264012717,5.5704044884344395,0.0
2009-09-26 09:00:00,4.4211349324191955,20.000000000000004,13.22,4.912372147132439,60.50004995781242,48.21911958998132,0.3448275862068966,62.50004995781242,29.817692307692308,29.817692307692308,48.21911958998132,0.0,60.50004995781242,48.21911958998132,0.6140465183915549,1.6492600691470498,0.024,1.4843340622323447,4.912372147132439,5.053298154047145,0.35471999120852915,27.0,5.053298154047145,60.50004995781242,56.75686613999972,1.163793103448276,95.0,5.319261214786468,0.0,0.10638522429572923,0.0,5.053298154047145,5.319261214786468,0.0
2009-09-26 10:00:00,4.090413650893118,20.0,15.19,4.544904056547908,58.04598352021141,46.683723378841634,0.3448275862068966,60.04598352021141,28.529615384615386,28.529615384615386,46.683723378841634,0.0,58.04598352021141,46.683723378841634,0.5681130070684886,1.553512965577273,0.024,1.3981616690195457,4.544904056547908,4.676255353105636,0.35479337425733776,27.0,4.676255353105636,58.04598352021141,54.58209066605909,1.1637931034482758,95.0,4.9223740559006695,0.0,0.09844748111801352,0.0,4.676255353105636,4.9223740559006695,0.0
2009-09-26 11:00:00,3.7672619396583675,20.0,16.59,4.185846599620408,55.611782361268325,45.14716586221731,0.3448275862068966,57.611782361268325,28.0,28.0,45.14716586221731,0.0,55.611782361268325,45.14716586221731,0.523230824952551,1.4582147573636552,0.024,1.3123932816272899,4.185846599620408,4.307668075356774,0.35486316788113725,27.0,4.307668075356774,55.611782361268325,52.420917120263304,1.1637931034482758,95.0,4.534387447743972,0.0,0.09068774895487941,0.0,4.307668075356774,4.534387447743972,0.0
2009-09-26 12:00:00,3.4324027084409106,19.999999999999996,17.67,3.8137807871565674,53.04740222826128,43.51295026036986,0.3448275862068966,55.04740222826128,28.0,28.0,43.51295026036986,0.0,53.04740222826128,43.51295026036986,0.47672259839457093,1.3574484597271477,0.024,1.2217036137544328,3.8137807871565674,3.9255256331292827,0.3549311311294568,27.0,3.9255256331292827,53.04740222826128,50.13960546298033,1.163793103448276,95.0,4.132132245399245,0.0,0.08264264490798504,0.0,3.9255256331292827,4.132132245399245,0.0
