timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-26 13:00:00,3.1470687613119632,20.0,18.17,3.4967430681244034,50.82474081687549,42.082883146564484,0.3448275862068966,52.82474081687549,28.0,28.0,42.082883146564484,0.0,50.82474081687549,42.082883146564484,0.4370928835155504,1.2697829751225596,0.024,1.1428046776103036,3.4967430681244034,3.5997213656366593,0.3549826811255215,27.0,3.5997213656366593,50.82474081687549,48.158280546033524,1.1637931034482758,95.92085972698324,3.7528034839162636,0.0,0.06123284731184171,0.0,3.5997213656366593,3.752803483916263,0.0
2009-09-26 14:00:00,2.929944529989954,20.0,18.45,3.25549392221106,49.10773912451684,40.96900431898919,0.3448275862068966,51.10773912451684,28.0,28.0,40.96900431898919,0.0,49.10773912451684,40.96900431898919,0.4069367402763825,1.2018418426441448,0.024,1.0816576583797304,3.25549392221106,3.3516781064754744,0.35501558252441123,27.0,3.3516781064754744,49.10773912451684,46.62501460120168,1.1637931034482758,96.68749269939916,3.4665063835048673,0.0,0.045931310811757164,0.0,3.3516781064754744,3.466506383504867,0.0
2009-09-26 15:00:00,2.7866373280207104,20.0,18.56,3.096263697800789,47.96123078245669,40.22057153795472,0.3448275862068966,49.96123078245669,28.0,28.0,40.22057153795472,0.0,47.96123078245669,40.22057153795472,0.38703296222509864,1.1563632556898737,0.024,1.0407269301208864,3.096263697800789,3.1879000233697763,0.3550330260656746,27.0,3.1879000233697763,47.96123078245669,45.59982335773834,1.163793103448276,97.20008832113083,3.2797295541929485,0.0,0.0367318123292689,0.0,3.1879000233697763,3.2797295541929485,0.0
2009-09-26 16:00:00,2.7090391488936176,20.0,18.0,3.010043498770686,47.33574131489807,39.81063256797135,0.3448275862068966,49.33574131489807,28.0,28.0,39.81063256797135,0.0,47.33574131489807,39.81063256797135,0.37625543734633576,1.1315129731888662,0.024,1.0183616758699796,3.010043498770686,3.0991947960895723,0.3550406700624088,27.0,3.0991947960895723,47.33574131489807,45.040041465942835,1.1637931034482758,97.47997926702858,3.1793141724003595,0.0,0.032047750524314904,0.0,3.0991947960895723,3.179314172400359,0.0
2009-09-26 17:00:00,2.770360477065622,20.000000000000004,17.09,3.078178307850691,47.83030796507235,40.13486219544562,0.3448275862068966,49.83030796507235,28.0,28.0,40.13486219544562,0.0,47.83030796507235,40.13486219544562,0.3847722884813364,1.151164083852431,0.024,1.036047675467188,3.078178307850691,3.1692947162359344,0.35503474382580114,27.0,3.1692947162359344,47.83030796507235,45.48268224934203,1.1637931034482758,97.25865887532899,3.258624736228879,0.0,0.035732007997177816,0.0,3.1692947162359344,3.258624736228879,0.0
2009-09-26 18:00:00,2.9345820326859653,20.0,15.64,3.2606467029844057,49.14465962839815,40.99304287093714,0.3448275862068966,51.14465962839815,28.235384615384614,28.235384615384614,40.99304287093714,0.0,49.14465962839815,40.99304287093714,0.4075808378730507,1.203304859984047,0.024,1.0829743739856423,3.2606467029844057,3.3569771889828104,0.3550149545392473,27.0,3.3569771889828104,49.14465962839815,46.658009858781256,1.163793103448276,96.67099507060937,3.4725795328069644,0.0,0.04624093752966161,0.0,3.3569771889828104,3.472579532806965,0.0
2009-09-26 19:00:00,3.068641252699769,20.0,13.93,3.409601391888632,50.20722465426397,41.68322117454238,0.3448275862068966,52.20722465426397,29.353461538461538,29.353461538461538,41.68322117454238,0.0,50.20722465426397,41.68322117454238,0.426200173986079,1.2453706998913523,0.024,1.120833629902217,3.409601391888632,3.5101384618777676,0.35499533052185994,27.0,3.5101384618777676,50.20722465426397,47.607122089910064,1.163793103448276,96.19643895504497,3.6489276526318655,0.0,0.055515676301639165,0.0,3.5101384618777676,3.6489276526318655,0.0
2009-09-26 20:00:00,3.2412258218818555,19.999999999999993,12.66,3.6013620243131728,51.562261841555824,42.558856780772885,0.3448275862068966,53.562261841555824,30.183846153846154,30.183846153846154,42.558856780772885,0.0,51.562261841555824,42.558856780772885,0.4501702530391466,1.2989068469358895,0.024,1.1690161622423005,3.6013620243131728,3.707252709006762,0.3549665361258925,27.0,3.707252709006762,51.562261841555824,48.81614872377304,1.1637931034482758,95.59192563811348,3.8782069555136593,0.0,0.06838169860275888,0.0,3.707252709006762,3.8782069555136593,0.0
2009-09-26 21:00:00,3.3537736612250297,20.000000000000004,12.09,3.7264151791389217,52.438528002169484,43.12249005432218,0.3448275862068966,54.438528002169484,30.556538461538462,30.556538461538462,43.12249005432218,0.0,52.438528002169484,43.12249005432218,0.4658018973923652,1.3334644333557997,0.024,1.2001179900202197,3.7264151791389217,3.8357616224745015,0.35494606960262753,27.0,3.8357616224745015,52.438528002169484,49.59722309663282,1.163793103448276,95.20138845168358,4.0291026053902765,0.0,0.07733639316631002,0.0,3.8357616224745015,4.0291026053902765,0.0
2009-09-26 22:00:00,3.423164853523042,20.0,11.89,3.803516503914491,52.97600572688097,43.46721446709475,0.3448275862068966,54.97600572688097,30.68730769230769,30.68730769230769,43.46721446709475,0.0,52.97600572688097,43.46721446709475,0.4754395629893114,1.3546372846554173,0.024,1.2191735561898756,3.803516503914491,3.914980232380033,0.35493291068671345,27.0,3.914980232380033,52.97600572688097,50.07602036956243,1.163793103448276,95.0,4.121031823557929,0.0,0.08242063647115838,0.0,3.914980232380033,4.121031823557929,0.0
2009-09-26 23:00:00,0.0,18.874021779294623,12.13,0.0,18.874021779294623,18.874021779294623,0.3448275862068966,20.874021779294623,30.530384615384616,30.530384615384616,18.874021779294623,0.0,18.874021779294623,18.874021779294623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.874021779294623,18.874021779294623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,18.575469221860217,11.9,0.0,18.575469221860217,18.575469221860217,0.3448275862068966,20.575469221860217,30.68076923076923,30.68076923076923,18.575469221860217,0.0,18.575469221860217,18.575469221860217,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.575469221860217,18.575469221860217,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,18.450860358761478,11.44,0.0,18.450860358761478,18.450860358761478,0.3448275862068966,20.450860358761478,30.981538461538463,30.981538461538463,18.450860358761478,0.0,18.450860358761478,18.450860358761478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.450860358761478,18.450860358761478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,18.345865186322715,10.91,0.0,18.345865186322715,18.345865186322715,0.3448275862068966,20.345865186322715,31.328076923076924,31.328076923076924,18.345865186322715,0.0,18.345865186322715,18.345865186322715,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.345865186322715,18.345865186322715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,18.259097456274084,10.55,0.0,18.259097456274084,18.259097456274084,0.3448275862068966,20.259097456274084,31.56346153846154,31.56346153846154,18.259097456274084,0.0,18.259097456274084,18.259097456274084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.259097456274084,18.259097456274084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,18.1756169662792,10.24,0.0,18.1756169662792,18.1756169662792,0.3448275862068966,20.1756169662792,31.766153846153845,31.766153846153845,18.1756169662792,0.0,18.1756169662792,18.1756169662792,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.1756169662792,18.1756169662792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,4.892351200715358,20.0,9.85,5.43594577857262,63.93833110028862,50.34846665385707,0.3448275862068966,65.93833110028862,32.021153846153844,32.021153846153844,50.34846665385707,0.0,63.93833110028862,50.34846665385707,0.6794932223215775,1.7828831460994965,0.024,1.6045948314895468,5.43594577857262,5.59023409318257,0.3546148190591068,27.0,5.59023409318257,63.93833110028862,59.79741695719042,1.1637931034482758,95.0,5.8844569401921785,0.0,0.11768913880384346,0.0,5.59023409318257,5.8844569401921785,0.0
2009-09-27 06:00:00,3.9458365813237366,20.0,9.52,4.384262868137485,56.96158111232457,46.000923941980865,0.3448275862068966,58.96158111232457,32.23692307692308,32.23692307692308,46.000923941980865,0.0,56.96158111232457,46.000923941980865,0.5480328585171856,1.5111001213033306,0.024,1.3599901091729976,4.384262868137485,4.511372880267818,0.3548249426574355,27.0,4.511372880267818,56.96158111232457,53.6198234232373,1.163793103448276,95.0,4.748813558176651,0.0,0.09497627116353301,0.0,4.511372880267818,4.748813558176651,0.0
2009-09-27 07:00:00,4.712158624598234,20.0,9.35,5.235731805109149,62.631178812037476,49.5418492992646,0.3448275862068966,64.63117881203748,32.348076923076924,32.348076923076924,49.5418492992646,0.0,62.631178812037476,49.5418492992646,0.6544664756386436,1.7321526746712497,0.024,1.5589374072041247,5.235731805109149,5.384947072576273,0.3546549689723191,27.0,5.384947072576273,62.631178812037476,58.642329128647646,1.1637931034482758,95.0,5.668365339553971,0.0,0.11336730679107916,0.0,5.384947072576273,5.668365339553971,0.0
2009-09-27 08:00:00,4.242702861235825,20.0,11.3,4.714114290262028,59.18047261486629,47.39518688921122,0.3448275862068966,61.18047261486629,31.073076923076922,31.073076923076922,47.39518688921122,0.0,59.18047261486629,47.39518688921122,0.5892642862827535,1.59781582809786,0.024,1.4380342452880739,4.714114290262028,4.849895873071814,0.3547597245830002,27.0,4.849895873071814,59.18047261486629,55.587957153331615,1.1637931034482758,95.0,5.1051535506019095,0.0,0.10210307101203818,0.0,4.849895873071814,5.1051535506019095,0.0
2009-09-27 09:00:00,3.95990993044599,20.0,13.03,4.399899922717767,57.0674627528493,46.06771294605489,0.3448275862068966,59.0674627528493,29.94192307692308,29.94192307692308,46.06771294605489,0.0,57.0674627528493,46.06771294605489,0.5499874903397208,1.5152442167737006,0.024,1.3637197950963307,4.399899922717767,4.527424344395136,0.3548218904596797,27.0,4.527424344395136,57.0674627528493,53.713815090334386,1.163793103448276,95.0,4.765709836205407,0.0,0.09531419672410842,0.0,4.527424344395136,4.765709836205407,0.0
2009-09-27 10:00:00,3.641284848520264,20.0,14.74,4.045872053911404,54.65230419320644,44.53762405842793,0.3448275862068966,56.65230419320644,28.823846153846155,28.823846153846155,44.53762405842793,0.0,54.65230419320644,44.53762405842793,0.5057340067389255,1.420558278039225,0.024,1.2785024502353024,4.045872053911404,4.163927881715328,0.35488942345652685,27.0,4.163927881715328,54.65230419320644,51.567913169713606,1.1637931034482758,95.0,4.383081980752976,0.0,0.08766163961505953,0.0,4.163927881715328,4.383081980752976,0.0
2009-09-27 11:00:00,3.339060997833406,19.999999999999996,16.07,3.710067775370451,52.324299853099944,43.04913041467381,0.3448275862068966,54.324299853099944,28.0,28.0,43.04913041467381,0.0,52.324299853099944,43.04913041467381,0.46375847192130637,1.3289623264265704,0.024,1.1960660937839134,3.710067775370451,3.8189640080131078,0.3549488096784656,27.0,3.8189640080131078,52.324299853099944,49.495437624942085,1.163793103448276,95.25228118752895,4.009315011043653,0.0,0.07614040121221813,0.0,3.8189640080131078,4.009315011043653,0.0
2009-09-27 12:00:00,3.0367645498434133,20.0,16.98,3.374182833159348,49.955381834776354,41.51992475187799,0.3448275862068966,51.955381834776354,28.0,28.0,41.51992475187799,0.0,49.955381834776354,41.51992475187799,0.4217728541449185,1.2354073580797043,0.024,1.111866622271734,3.374182833159348,3.4737235689673183,0.35500023936623415,27.0,3.4737235689673183,49.955381834776354,47.38225326517093,1.163793103448276,96.30887336741453,3.6068572370431546,0.0,0.053253467230334556,0.0,3.4737235689673183,3.606857237043154,0.0
2009-09-27 13:00:00,2.754042602504789,20.0,17.75,3.060047336116432,47.69890765641175,40.048789316120676,0.3448275862068966,49.69890765641175,28.0,28.0,40.048789316120676,0.0,47.69890765641175,40.048789316120676,0.382505917014554,1.1459447273407781,0.024,1.0313502546067004,3.060047336116432,3.15064180885051,0.35503640650450224,27.0,3.15064180885051,47.69890765641175,45.365098909115076,1.163793103448276,97.31745054544245,3.2374890538047083,0.0,0.034738897981679354,0.0,3.15064180885051,3.2374890538047083,0.0
2009-09-27 14:00:00,2.5069989508928274,20.0,18.4,2.7855543898809194,45.69074457596486,38.72685860126256,0.3448275862068966,47.69074457596486,28.0,28.0,38.72685860126256,0.0,45.69074457596486,38.72685860126256,0.3481942987351149,1.066022476253458,0.024,0.9594202286281123,2.7855543898809194,2.868156637506265,0.3550530313704824,27.0,2.868156637506265,45.69074457596486,43.566184103737996,1.163793103448276,98.216907948131,2.920226972550345,0.0,0.02082813401763204,0.0,2.868156637506265,2.920226972550345,0.0
2009-09-27 15:00:00,2.384770380507425,19.999999999999993,18.35,2.6497448672304724,44.6832863376679,38.05892416959173,0.3448275862068966,46.6832863376679,28.0,28.0,38.05892416959173,0.0,44.6832863376679,38.05892416959173,0.33121810840380905,1.0258130521742315,0.024,0.9232317469568083,2.6497448672304724,2.7283261724478955,0.35505385445416154,27.0,2.7283261724478955,44.6832863376679,42.662303987706494,1.163793103448276,98.66884800614676,2.765134312987955,0.0,0.014723256216023729,0.0,2.7283261724478955,2.765134312987955,0.0
2009-09-27 16:00:00,2.328187188015143,19.999999999999993,18.1,2.5868746533501588,44.21356638218861,37.74637974881322,0.3448275862068966,46.21356638218861,28.0,28.0,37.74637974881322,0.0,44.21356638218861,37.74637974881322,0.32335933166876984,1.0070387071440443,0.024,0.90633483642964,2.5868746533501588,2.663578524064563,0.3550521289990728,27.0,2.663578524064563,44.21356638218861,42.240545253251895,1.163793103448276,98.87972737337405,2.6937559344260498,0.0,0.012070964144594677,0.0,2.663578524064563,2.6937559344260498,0.0
2009-09-27 17:00:00,2.3866750491957407,20.0,17.27,2.6518611657730453,44.69906025269607,38.06940733826346,0.3448275862068966,46.69906025269607,28.0,28.0,38.06940733826346,0.0,44.69906025269607,38.06940733826346,0.33148264572163066,1.0264432221830289,0.024,0.923798899964726,2.6518611657730453,2.730505487991348,0.35505388770013846,27.0,2.730505487991348,44.69906025269607,42.676463594924705,1.163793103448276,98.66176820253764,2.767541609821988,0.0,0.014814448732255948,0.0,2.730505487991348,2.767541609821988,0.0
2009-09-27 18:00:00,2.487396163387102,19.999999999999996,16.46,2.7637735148745577,45.52981634024735,38.62038255306095,0.3448275862068966,47.52981634024735,28.0,28.0,38.62038255306095,0.0,45.52981634024735,38.62038255306095,0.3454716893593197,1.0596047734393994,0.024,0.9536442960954595,2.7637735148745577,2.8457339922184977,0.3550535448155771,27.0,2.8457339922184977,45.52981634024735,43.42186523490032,1.163793103448276,98.28906738254985,2.8952701129441447,0.0,0.019814448290258826,0.0,2.8457339922184977,2.8952701129441447,0.0
2009-09-27 19:00:00,2.542838643472252,20.0,15.92,2.8253762705247247,45.984347414138455,38.92090673782664,0.3448275862068966,47.984347414138455,28.052307692307693,28.052307692307693,38.92090673782664,0.0,45.984347414138455,38.92090673782664,0.3531720338155906,1.0777260996471623,0.024,0.969953489682446,2.8253762705247247,2.909148880489441,0.3550517489797438,27.0,2.909148880489441,45.984347414138455,43.82942231747961,1.163793103448276,98.0852888412602,2.9659380268508615,0.0,0.02271565854456821,0.0,2.909148880489441,2.9659380268508615,0.0
2009-09-27 20:00:00,2.666327062627837,20.0,14.97,2.962585625142041,46.989997908428,39.583533845572894,0.3448275862068966,48.989997908428,28.673461538461538,28.673461538461538,39.583533845572894,0.0,46.989997908428,39.583533845572894,0.37032320314275513,1.1177647620960216,0.024,1.0059882858864195,2.962585625142041,3.0503621013516433,0.35504425308066917,27.0,3.0503621013516433,46.989997908428,44.7304704259453,1.1637931034482758,97.63476478702735,3.124258155387027,0.0,0.029558421614153476,0.0,3.0503621013516433,3.1242581553870274,0.0
2009-09-27 21:00:00,2.351979173187029,20.0,14.18,2.6133101924300326,44.411337546981166,37.878062065906086,0.3448275862068966,46.411337546981166,29.19,29.19,37.878062065906086,0.0,44.411337546981166,37.878062065906086,0.3266637740537541,1.0149455907092941,0.024,0.9134510316383647,2.6133101924300326,2.6908047515009623,0.35505303201352256,27.0,2.6908047515009623,44.411337546981166,42.418148842165635,1.1637931034482762,98.79092557891718,2.7237367559143535,0.0,0.013172801765356469,0.0,2.6908047515009623,2.7237367559143535,0.0
2009-09-27 22:00:00,2.4110347813927113,20.0,13.58,2.67892753488079,44.9005881427462,38.203269305544225,0.3448275862068966,46.9005881427462,29.582307692307694,29.582307692307694,38.203269305544225,0.0,44.9005881427462,38.203269305544225,0.33486594186009877,1.0344925787589703,0.024,0.9310433208830733,2.67892753488079,2.758376792756687,0.35505417705810965,27.0,2.758376792756687,44.9005881427462,42.857346074037544,1.163793103448276,98.57132696298123,2.798356152588475,0.0,0.015991743932715075,0.0,2.758376792756687,2.798356152588475,0.0
2009-09-27 23:00:00,0.0,19.028438768668494,12.96,0.0,19.028438768668494,19.028438768668494,0.3448275862068966,21.028438768668494,29.987692307692306,29.987692307692306,19.028438768668494,0.0,19.028438768668494,19.028438768668494,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.028438768668494,19.028438768668494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,18.75950180100407,12.38,0.0,18.75950180100407,18.75950180100407,0.3448275862068966,20.75950180100407,30.366923076923076,30.366923076923076,18.75950180100407,0.0,18.75950180100407,18.75950180100407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.75950180100407,18.75950180100407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,18.640923024372366,11.85,0.0,18.640923024372366,18.640923024372366,0.3448275862068966,20.640923024372366,30.713461538461537,30.713461538461537,18.640923024372366,0.0,18.640923024372366,18.640923024372366,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.640923024372366,18.640923024372366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,18.538991487546774,11.39,0.0,18.538991487546774,18.538991487546774,0.3448275862068966,20.538991487546774,31.014230769230767,31.014230769230767,18.538991487546774,0.0,18.538991487546774,18.538991487546774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.538991487546774,18.538991487546774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,18.44858350946447,10.79,0.0,18.44858350946447,18.44858350946447,0.3448275862068966,20.44858350946447,31.406538461538464,31.406538461538464,18.44858350946447,0.0,18.44858350946447,18.44858350946447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.44858350946447,18.44858350946447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,18.357139925010713,10.15,0.0,18.357139925010713,18.357139925010713,0.3448275862068966,20.357139925010713,31.825,31.825,18.357139925010713,0.0,18.357139925010713,18.357139925010713,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.357139925010713,18.357139925010713,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,4.460894405059714,19.999999999999996,9.32,4.956549338955238,60.792715979477826,48.40134263208973,0.3448275862068966,62.792715979477826,32.36769230769231,32.36769230769231,48.40134263208973,0.0,60.792715979477826,48.40134263208973,0.6195686673694047,1.6606574066776214,0.024,1.4945916660098593,4.956549338955238,5.098615079623,0.35471111264577293,27.0,5.098615079623,60.792715979477826,57.01596406864597,1.1637931034482758,95.0,5.366963241708421,0.0,0.10733926483416845,0.0,5.098615079623,5.366963241708421,0.0
2009-09-28 06:00:00,3.6791630128479413,20.0,8.19,4.087958903164379,54.94144445970665,44.72154720179571,0.3448275862068966,56.94144445970665,33.10653846153846,33.10653846153846,44.72154720179571,0.0,54.94144445970665,44.72154720179571,0.5109948628955474,1.4319117998760567,0.024,1.288720619888451,4.087958903164379,4.207150083151984,0.354881602860651,27.0,4.207150083151984,54.94144445970665,51.82503699070518,1.163793103448276,95.0,4.428579034896825,0.0,0.08857158069793628,0.0,4.207150083151984,4.428579034896825,0.0
2009-09-28 07:00:00,4.633049272419269,20.0,7.21,5.147832524910299,62.05437037803944,49.18478906576368,0.3448275862068966,64.05437037803944,33.74730769230769,33.74730769230769,49.18478906576368,0.0,62.05437037803944,49.18478906576368,0.6434790656137874,1.7097398266512749,0.024,1.5387658439861474,5.147832524910299,5.2948065075754265,0.354672639135947,27.0,5.2948065075754265,62.05437037803944,58.13229148353912,1.1637931034482758,95.0,5.5734805342899225,0.0,0.11146961068579841,0.0,5.2948065075754265,5.5734805342899225,0.0
2009-09-28 08:00:00,4.394562457888138,20.0,8.9,4.882847175431264,60.30417761098978,48.09705967241162,0.3448275862068966,62.30417761098978,32.64230769230769,32.64230769230769,48.09705967241162,0.0,60.30417761098978,48.09705967241162,0.610355896928908,1.6416296948016336,0.024,1.4774667253214702,4.882847175431264,5.023010144911427,0.3547259214823941,27.0,5.023010144911427,60.30417761098978,56.58342935549984,1.163793103448276,95.0,5.287379099906765,0.0,0.10574758199813523,0.0,5.023010144911427,5.287379099906765,0.0
2009-09-28 09:00:00,3.96636895734478,20.0,11.6,4.407076619271978,57.116033893048474,46.098342344868534,0.3448275862068966,59.116033893048474,30.876923076923077,30.876923076923077,46.098342344868534,0.0,57.116033893048474,46.098342344868534,0.5508845774089972,1.5171450297100082,0.024,1.3654305267390074,4.407076619271978,4.534791122242979,0.35482048798457877,27.0,4.534791122242979,57.116033893048474,53.756929358053675,1.1637931034482758,95.0,4.7734643392031355,0.0,0.09546928678406275,0.0,4.534791122242979,4.7734643392031355,0.0
2009-09-28 10:00:00,3.6452117228708434,20.0,13.67,4.05023524763427,54.68230599778917,44.556717878703495,0.3448275862068966,56.68230599778917,29.52346153846154,29.52346153846154,44.556717878703495,0.0,54.68230599778917,44.556717878703495,0.5062794059542838,1.421736573035824,0.024,1.2795629157322417,4.05023524763427,4.168408904937853,0.35488861587796,27.0,4.168408904937853,54.68230599778917,51.5945956978352,1.1637931034482758,95.0,4.387798847303003,0.0,0.08775597694606,0.0,4.168408904937853,4.387798847303003,0.0
2009-09-28 11:00:00,3.3786738868005814,20.0,14.93,3.7540820964450905,52.631635749575985,43.246430508463256,0.3448275862068966,54.631635749575985,28.699615384615385,28.699615384615385,43.246430508463256,0.0,52.631635749575985,43.246430508463256,0.4692602620556363,1.3410735901929418,0.024,1.2069662311736478,3.7540820964450905,3.864189455464384,0.35494139135521563,27.0,3.864189455464384,52.631635749575985,49.769273189972736,1.163793103448276,95.11536340501362,4.062634381167385,0.0,0.0793779702812003,0.0,3.864189455464384,4.062634381167385,0.0
2009-09-28 12:00:00,3.090219402086203,20.000000000000004,15.93,3.433577113429114,50.37742097902924,41.79347819545646,0.3448275862068966,52.37742097902924,28.04576923076923,28.04576923076923,41.79347819545646,0.0,50.37742097902924,41.79347819545646,0.4291971391786393,1.2521015801876565,0.024,1.1268914221688908,3.433577113429114,3.53478727144788,0.3549919289131466,27.0,3.53478727144788,50.37742097902924,47.759060037215995,1.1637931034482758,96.120469981392,3.6774552518648527,0.0,0.05706719216678913,0.0,3.53478727144788,3.6774552518648527,0.0
2009-09-28 13:00:00,2.84924710040084,20.0,16.56,3.165830111556489,48.46348150022843,40.54890622133721,0.3448275862068966,50.46348150022843,28.0,28.0,40.54890622133721,0.0,48.46348150022843,40.54890622133721,0.39572876394456113,1.1762973053175756,0.024,1.058667574785818,3.165830111556489,3.259459842088247,0.3550258952881742,27.0,3.259459842088247,48.46348150022843,46.04906680238528,1.1637931034482758,96.97546659880736,3.3611179779859213,0.0,0.04066325435906979,0.0,3.259459842088247,3.361117977985921,0.0
2009-09-28 14:00:00,2.6514785033026724,19.999999999999993,16.97,2.9460872258918585,46.86955519210433,39.50433712737468,0.3448275862068966,48.86955519210433,28.0,28.0,39.50433712737468,0.0,46.86955519210433,39.50433712737468,0.3682609032364823,1.1129734156674966,0.024,1.0016760741007469,2.9460872258918585,3.033384567458609,0.35504538672216435,27.0,3.033384567458609,46.86955519210433,44.62260366065351,1.163793103448276,97.68869816967324,3.1051540498471923,0.0,0.0287077929554334,0.0,3.033384567458609,3.1051540498471923,0.0
2009-09-28 15:00:00,2.5166396490376375,20.0,17.28,2.796266276708486,45.769800903375405,38.77913521160419,0.3448275862068966,47.769800903375405,28.0,28.0,38.77913521160419,0.0,45.769800903375405,38.77913521160419,0.34953328458856076,1.0691744667595102,0.024,0.9622570200835593,2.796266276708486,2.8791837233844366,0.35505272936649707,27.0,2.8791837233844366,45.769800903375405,43.63707221938694,1.1637931034482762,98.18146389030653,2.932512522527889,0.0,0.021331519657380938,0.0,2.8791837233844366,2.932512522527889,0.0
2009-09-28 16:00:00,2.491074095311903,20.000000000000004,16.98,2.7678601059021144,45.5600286402965,38.64037837554121,0.3448275862068966,47.5600286402965,28.0,28.0,38.64037837554121,0.0,45.5600286402965,38.64037837554121,0.3459825132377643,1.060809768380105,0.024,0.9547287915420946,2.7678601059021144,2.8499410827401253,0.3550534589149141,27.0,2.8499410827401253,45.5600286402965,43.44896117160011,1.163793103448276,98.27551941419995,2.899950160251541,0.0,0.020003631004566282,0.0,2.8499410827401253,2.899950160251541,0.0
2009-09-28 17:00:00,2.553229836501686,20.0,16.3,2.836922040557429,46.06932457813403,38.97701947674045,0.3448275862068966,48.06932457813403,28.0,28.0,38.97701947674045,0.0,46.06932457813403,38.97701947674045,0.3546152550696786,1.0811122573169876,0.024,0.9730010315852888,2.836922040557429,2.921033266289127,0.3550512971609929,27.0,2.921033266289127,46.06932457813403,43.90559623273467,1.163793103448276,98.04720188363267,2.9792112474111763,0.0,0.023271192448819634,0.0,2.921033266289127,2.9792112474111763,0.0
2009-09-28 18:00:00,2.6661299850522044,20.000000000000004,15.47,2.962366650058005,46.988400173312,39.58248354816699,0.3448275862068966,48.988400173312,28.34653846153846,28.34653846153846,39.58248354816699,0.0,46.988400173312,39.58248354816699,0.37029583125725063,1.1177012093154957,0.024,1.005931088383946,2.962366650058005,3.050136770989555,0.3550442685143758,27.0,3.050136770989555,46.988400173312,44.72903960220863,1.163793103448276,97.63548019889569,3.1240044753977187,0.0,0.02954708176326548,0.0,3.050136770989555,3.1240044753977187,0.0
2009-09-28 19:00:00,2.719386254222219,20.0,15.05,3.021540282469132,47.41934118905853,39.865490482885704,0.3448275862068966,49.41934118905853,28.621153846153845,28.621153846153845,39.865490482885704,0.0,47.41934118905853,39.865490482885704,0.3776925353086415,1.1348359601266615,0.024,1.0213523641139954,3.021540282469132,3.1110238784817987,0.3550397328385962,27.0,3.1110238784817987,47.41934118905853,45.11487905684979,1.1637931034482762,97.4425604715751,3.1926746007349767,0.0,0.03266028890127117,0.0,3.1110238784817987,3.1926746007349767,0.0
2009-09-28 20:00:00,2.856000144814068,20.0,14.07,3.1733334942378537,48.51752737368081,40.58419363808618,0.3448275862068966,50.51752737368081,29.261923076923075,29.261923076923075,40.58419363808618,0.0,48.51752737368081,40.58419363808618,0.3966666867797317,1.1784413042824076,0.024,1.0605971738541669,3.1733334942378537,3.267177624666094,0.355025078854302,27.0,3.267177624666094,48.51752737368081,46.09739579985407,1.1637931034482758,96.95130210007297,3.369916188741559,0.0,0.041095425630186005,0.0,3.267177624666094,3.369916188741559,0.0
2009-09-28 21:00:00,2.4859216627684466,20.0,13.42,2.7621351808538295,45.51770167866921,38.61236372653464,0.3448275862068966,47.51770167866921,29.686923076923076,29.686923076923076,38.61236372653464,0.0,45.51770167866921,38.61236372653464,0.3452668976067287,1.0591215697248924,0.024,0.9532094127524031,2.7621351808538295,2.8440473378263187,0.35505357788377484,27.0,2.8440473378263187,45.51770167866921,43.41099994694601,1.1637931034482758,98.29450002652699,2.893394174708441,0.0,0.019738734752848864,0.0,2.8440473378263187,2.8933941747084404,0.0
2009-09-28 22:00:00,2.548398155523543,19.999999999999993,12.89,2.8315535061372703,46.029820284493695,38.95093651915052,0.3448275862068966,48.029820284493695,30.033461538461538,30.033461538461538,38.95093651915052,0.0,46.029820284493695,38.95093651915052,0.3539441882671588,1.0795381632874614,0.024,0.9715843469587153,2.8315535061372703,2.9155073224660164,0.35505151161559934,27.0,2.9155073224660164,46.029820284493695,43.87018523081517,1.1637931034482758,98.06490738459242,2.9730383683858856,0.0,0.023012418367947696,0.0,2.9155073224660164,2.973038368385886,0.0
2009-09-28 23:00:00,0.0,18.974112836986208,12.34,0.0,18.974112836986208,18.974112836986208,0.3448275862068966,20.974112836986208,30.393076923076922,30.393076923076922,18.974112836986208,0.0,18.974112836986208,18.974112836986208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.974112836986208,18.974112836986208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,18.690990348356188,11.78,0.0,18.690990348356188,18.690990348356188,0.3448275862068966,20.690990348356188,30.75923076923077,30.75923076923077,18.690990348356188,0.0,18.690990348356188,18.690990348356188,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.690990348356188,18.690990348356188,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,18.569974088896046,11.42,0.0,18.569974088896046,18.569974088896046,0.3448275862068966,20.569974088896046,30.994615384615386,30.994615384615386,18.569974088896046,0.0,18.569974088896046,18.569974088896046,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.569974088896046,18.569974088896046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,18.478523828238124,10.92,0.0,18.478523828238124,18.478523828238124,0.3448275862068966,20.478523828238124,31.321538461538463,31.321538461538463,18.478523828238124,0.0,18.478523828238124,18.478523828238124,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.478523828238124,18.478523828238124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,18.39579173722467,10.64,0.0,18.39579173722467,18.39579173722467,0.3448275862068966,20.39579173722467,31.504615384615384,31.504615384615384,18.39579173722467,0.0,18.39579173722467,18.39579173722467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.39579173722467,18.39579173722467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,18.315234379991956,10.43,0.0,18.315234379991956,18.315234379991956,0.3448275862068966,20.315234379991956,31.641923076923078,31.641923076923078,18.315234379991956,0.0,18.315234379991956,18.315234379991956,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.315234379991956,18.315234379991956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,5.222379443198795,20.0,10.23,5.802643825776439,66.30950136519994,51.802891800758836,0.3448275862068966,68.30950136519994,31.772692307692306,31.772692307692306,51.802891800758836,0.0,66.30950136519994,51.802891800758836,0.7253304782220549,1.8746974359830104,0.024,1.6872276923847094,5.802643825776439,5.96611356937474,0.3545419300121222,27.0,5.96611356937474,66.30950136519994,61.89015798047791,1.1637931034482758,95.0,6.280119546710253,0.0,0.12560239093420514,0.0,5.96611356937474,6.280119546710253,0.0
2009-09-29 06:00:00,4.4571819230780525,19.999999999999996,9.99,4.952424358975614,60.765409455936236,48.38434855849721,0.3448275862068966,62.765409455936236,31.929615384615385,31.929615384615385,48.38434855849721,0.0,60.765409455936236,48.38434855849721,0.6190530448719518,1.6595941923464026,0.024,1.4936347731117623,4.952424358975614,5.094383778210254,0.3547119418932781,27.0,5.094383778210254,60.765409455936236,56.99179184244716,1.1637931034482758,95.0,5.36250924022132,0.0,0.1072501848044265,0.0,5.094383778210254,5.36250924022132,0.0
2009-09-29 07:00:00,4.449298769060028,20.0,9.98,4.943665298955587,60.70741214503585,48.34824889764689,0.3448275862068966,62.70741214503585,31.936153846153847,31.936153846153847,48.34824889764689,0.0,60.70741214503585,48.34824889764689,0.6179581623694483,1.657335865024386,0.024,1.4916022785219474,4.943665298955587,5.085398885458026,0.3547137025927304,27.0,5.085398885458026,60.70741214503585,56.940450007659535,1.163793103448276,95.0,5.35305145837687,0.0,0.10706102916753757,0.0,5.085398885458026,5.35305145837687,0.0
2009-09-29 08:00:00,4.2230696215529635,20.0,10.42,4.692299579503293,59.034648168589655,47.30389921983142,0.3448275862068966,61.034648168589655,31.64846153846154,31.64846153846154,47.30389921983142,0.0,59.034648168589655,47.30389921983142,0.5865374474379116,1.5921251373221057,0.024,1.4329126235898952,4.692299579503293,4.827512093235503,0.3547640798056664,27.0,4.827512093235503,59.034648168589655,55.45871328471151,1.1637931034482758,95.0,5.081591677090003,0.0,0.10163183354179993,0.0,4.827512093235503,5.081591677090003,0.0
2009-09-29 09:00:00,4.021344608498881,20.0,12.29,4.468160676109868,57.52884520661665,46.35844351634198,0.3448275862068966,59.52884520661665,30.42576923076923,30.42576923076923,46.35844351634198,0.0,57.52884520661665,46.35844351634198,0.5585200845137335,1.5332949293510072,0.024,1.3799654364159064,4.468160676109868,4.597490169044969,0.35480851126910795,27.0,4.597490169044969,57.52884520661665,54.12329693325001,1.1637931034482758,95.0,4.839463335836809,0.0,0.09678926671673622,0.0,4.597490169044969,4.839463335836809,0.0
2009-09-29 10:00:00,3.757786231710106,20.000000000000007,13.68,4.175318035233451,55.539825503922735,45.101530415839115,0.3448275862068966,57.539825503922735,29.516923076923078,29.516923076923078,45.101530415839115,0.0,55.539825503922735,45.101530415839115,0.5219147544041813,1.455392542074284,0.024,1.3098532878668556,4.175318035233451,4.296857289440879,0.35486516593233935,27.0,4.296857289440879,55.539825503922735,52.356968252485046,1.1637931034482758,95.0,4.5230076730956625,0.0,0.09046015346191326,0.0,4.296857289440879,4.5230076730956625,0.0
2009-09-29 11:00:00,3.516418443945621,20.0,14.75,3.9071316043840234,53.69507914694065,43.92725013598059,0.3448275862068966,55.69507914694065,28.817307692307693,28.817307692307693,43.92725013598059,0.0,53.69507914694065,43.92725013598059,0.4883914505480029,1.3829359027901098,0.024,1.2446423125110988,3.9071316043840234,4.021425194663035,0.35491467485541045,27.0,4.021425194663035,53.69507914694065,50.71624566941247,1.163793103448276,95.0,4.233079152276879,0.0,0.08466158304553772,0.0,4.021425194663035,4.233079152276879,0.0
2009-09-29 12:00:00,3.2372978398993673,19.999999999999996,15.76,3.596997599888186,51.53157647849615,42.53908247877568,0.3448275862068966,53.53157647849615,28.15692307692308,28.15692307692308,42.53908247877568,0.0,51.53157647849615,42.53908247877568,0.4496246999860232,1.2976958149745241,0.024,1.1679262334770717,3.596997599888186,3.7027671813856378,0.35496722863618635,27.0,3.7027671813856378,51.53157647849615,48.788785973766046,1.163793103448276,95.60560701311698,3.8729602761453332,0.0,0.0680772379038782,0.0,3.7027671813856378,3.8729602761453337,0.0
2009-09-29 13:00:00,2.974329234430167,20.0,16.47,3.304810260477963,49.46064503617043,41.19861938497553,0.3448275862068966,51.46064503617043,28.0,28.0,41.19861938497553,0.0,49.46064503617043,41.19861938497553,0.4131012825597454,1.215822346107503,0.024,1.0942401114967528,3.304810260477963,3.4023924950887134,0.3550094253339132,27.0,3.4023924950887134,49.46064503617043,46.940354299067685,1.163793103448276,96.52982285046616,3.524706038629473,0.0,0.04892541741630385,0.0,3.4023924950887134,3.524706038629473,0.0
2009-09-29 14:00:00,2.8278557279782466,20.0,16.49,3.1420619199758297,48.29212071075819,40.43696591081862,0.3448275862068966,50.29212071075819,28.0,28.0,40.43696591081862,0.0,48.29212071075819,40.43696591081862,0.3927577399969787,1.1694980789178435,0.024,1.0525482710260592,3.1420619199758297,3.2350117278676143,0.35502842206246943,27.0,3.2350117278676143,48.29212071075819,45.89581572715255,1.163793103448276,97.05209213642372,3.3332735612955546,0.0,0.039304733371176154,0.0,3.2350117278676143,3.3332735612955546,0.0
2009-09-29 15:00:00,2.7123541903776176,20.0,16.7,3.0137268781973527,47.362531964803956,39.82821476931057,0.3448275862068966,49.362531964803956,28.0,28.0,39.82821476931057,0.0,47.362531964803956,39.82821476931057,0.3767158597746691,1.1325779216187486,0.024,1.0193201294568737,3.0137268781973527,3.1029846703592274,0.3550403726554634,27.0,3.1029846703592274,47.362531964803956,45.0640248015749,1.163793103448276,97.46798759921255,3.183593656533334,0.0,0.032243594469642645,0.0,3.1029846703592274,3.183593656533334,0.0
2009-09-29 16:00:00,2.647652392620839,20.0,16.35,2.9418359918009322,46.83849916837698,39.48390918887464,0.3448275862068966,48.83849916837698,28.0,28.0,39.48390918887464,0.0,46.83849916837698,39.48390918887464,0.36772949897511653,1.1117378005740388,0.024,1.000564020516635,2.9418359918009322,3.0290097718583358,0.3550456691460894,27.0,3.0290097718583358,46.83849916837698,44.59478822625969,1.1637931034482758,97.70260588687016,3.100234373856544,0.0,0.028489840799283253,0.0,3.0290097718583358,3.100234373856544,0.0
2009-09-29 17:00:00,2.7308242383338066,19.999999999999993,15.58,3.0342491537042298,47.51168416858891,39.926061284328334,0.3448275862068966,49.51168416858891,28.274615384615384,28.274615384615384,39.926061284328334,0.0,47.51168416858891,39.926061284328334,0.3792811442130287,1.138505890870014,0.024,1.0246553017830127,3.0342491537042298,3.1240997427912305,0.3550386665053995,27.0,3.1240997427912305,47.51168416858891,45.19753621096577,1.163793103448276,97.40123189451711,3.207454035257527,0.0,0.033341716986518576,0.0,3.1240997427912305,3.207454035257527,0.0
2009-09-29 18:00:00,2.8126815658867326,20.0,15.11,3.1252017398741474,48.17041448376631,40.357410134080936,0.3448275862068966,50.17041448376631,28.581923076923076,28.581923076923076,40.357410134080936,0.0,48.17041448376631,40.357410134080936,0.3906502174842684,1.1646677908283338,0.024,1.0482010117455005,3.1252017398741474,3.217668518956981,0.35503015835724466,27.0,3.217668518956981,48.17041448376631,45.78695632157595,1.163793103448276,97.10652183921202,3.313545226431612,0.0,0.038350682989852385,0.0,3.217668518956981,3.3135452264316125,0.0
2009-09-29 19:00:00,2.8418844420845075,20.0,14.49,3.1576493800938974,48.404528924923106,40.51040547468836,0.3448275862068966,50.404528924923106,28.98730769230769,28.98730769230769,40.51040547468836,0.0,48.404528924923106,40.51040547468836,0.3947061725117372,1.1739584255906752,0.024,1.0565625830316077,3.1576493800938974,3.251045222652965,0.35502677524746223,27.0,3.251045222652965,48.404528924923106,45.996347278513504,1.163793103448276,97.00182636074325,3.351529908893207,0.0,0.04019387449609688,0.0,3.251045222652965,3.351529908893207,0.0
2009-09-29 20:00:00,2.9550292100108613,19.999999999999996,13.76,3.283365788900957,49.30731330651282,41.09889883426043,0.3448275862068966,51.30731330651282,29.464615384615385,29.464615384615385,41.09889883426043,0.0,49.30731330651282,41.09889883426043,0.4104207236126196,1.2097490913785582,0.024,1.0887741822407024,3.283365788900957,3.380340698038813,0.35501214254042474,27.0,3.380340698038813,49.30731330651282,46.803357233891475,1.163793103448276,96.59832138305427,3.49937830144511,0.0,0.0476150413625188,0.0,3.380340698038813,3.4993783014451094,0.0
2009-09-29 21:00:00,3.060337778903651,20.0,13.18,3.4003753098929455,50.14167094474523,41.640732670012866,0.3448275862068966,52.14167094474523,29.843846153846155,29.843846153846155,41.640732670012866,0.0,50.14167094474523,41.640732670012866,0.4250469137366182,1.2427776867541942,0.024,1.1184999180787747,3.4003753098929455,3.500653078568365,0.3549966227899928,27.0,3.500653078568365,50.14167094474523,47.54859459025015,1.163793103448276,96.22570270487492,3.6379605242321786,0.0,0.05492297826552548,0.0,3.500653078568365,3.6379605242321786,0.0
2009-09-29 22:00:00,3.15514851139998,20.0,12.67,3.5057205682222,50.88819125394731,42.123889833391814,0.3448275862068966,52.88819125394731,30.177307692307693,30.177307692307693,42.123889833391814,0.0,50.88819125394731,42.123889833391814,0.438215071027775,1.272289946096139,0.024,1.145060951486525,3.5057205682222,3.608949562831814,0.3549813347288016,27.0,3.608949562831814,50.88819125394731,48.2148952814793,1.1637931034482758,95.89255235926035,3.7635347835053192,0.0,0.06183408826940209,0.0,3.608949562831814,3.7635347835053192,0.0
2009-09-29 23:00:00,0.0,18.94398311923095,12.12,0.0,18.94398311923095,18.94398311923095,0.3448275862068966,20.94398311923095,30.536923076923078,30.536923076923078,18.94398311923095,0.0,18.94398311923095,18.94398311923095,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.94398311923095,18.94398311923095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,18.65011708296042,11.39,0.0,18.65011708296042,18.65011708296042,0.3448275862068966,20.65011708296042,31.014230769230767,31.014230769230767,18.65011708296042,0.0,18.65011708296042,18.65011708296042,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.65011708296042,18.65011708296042,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,18.519139505970863,10.74,0.0,18.519139505970863,18.519139505970863,0.3448275862068966,20.519139505970863,31.439230769230768,31.439230769230768,18.519139505970863,0.0,18.519139505970863,18.519139505970863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.519139505970863,18.519139505970863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,18.418262735189593,10.05,0.0,18.418262735189593,18.418262735189593,0.3448275862068966,20.418262735189593,31.890384615384615,31.890384615384615,18.418262735189593,0.0,18.418262735189593,18.418262735189593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.418262735189593,18.418262735189593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,18.314249452315263,9.06,0.0,18.314249452315263,18.314249452315263,0.3448275862068966,20.314249452315263,32.53769230769231,32.53769230769231,18.314249452315263,0.0,18.314249452315263,18.314249452315263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.314249452315263,18.314249452315263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,18.20413459333568,8.04,0.0,18.20413459333568,18.20413459333568,0.3448275862068966,20.20413459333568,33.20461538461539,33.20461538461539,18.20413459333568,0.0,18.20413459333568,18.20413459333568,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20413459333568,18.20413459333568,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,5.713721763902274,20.000000000000007,7.8,6.348579737669194,69.78894898112026,53.91749963694727,0.3448275862068966,71.78894898112026,33.36153846153846,33.36153846153846,53.91749963694727,0.0,69.78894898112026,53.91749963694727,0.7935724672086493,2.0089547668336203,0.024,1.8080592901502583,6.348579737669194,6.525475214352556,0.3544357887901781,27.0,6.525475214352556,69.78894898112026,64.9552636371554,1.163793103448276,95.0,6.868921278265848,0.0,0.13737842556531668,0.0,6.525475214352556,6.868921278265848,0.0
2009-09-30 06:00:00,4.954032530322944,20.0,7.24,5.504480589247716,64.38370372129094,50.622502248171656,0.3448275862068966,66.38370372129094,33.72769230769231,33.72769230769231,50.622502248171656,0.0,64.38370372129094,50.622502248171656,0.6880600736559646,1.8001489432671023,0.024,1.6201340489403921,5.504480589247716,5.660495483574426,0.35460112224735274,27.0,5.660495483574426,64.38370372129094,60.1907441038284,1.1637931034482756,95.0,5.9584162984993965,0.0,0.11916832596998823,0.0,5.660495483574426,5.9584162984993965,0.0
2009-09-30 07:00:00,4.963350419525893,20.0,7.36,5.514833799473215,64.45089381081209,50.66380931212906,0.3448275862068966,66.45089381081209,33.64923076923077,33.64923076923077,50.66380931212906,0.0,64.45089381081209,50.66380931212906,0.6893542249341519,1.8027528749505877,0.024,1.6224775874555288,5.514833799473215,5.671109086968274,0.35459905568905187,27.0,5.671109086968274,64.45089381081209,60.25007226490967,1.163793103448276,95.0,5.969588512598183,0.0,0.11939177025196379,0.0,5.671109086968274,5.969588512598183,0.0
2009-09-30 08:00:00,4.605061589693071,20.0,10.18,5.1167350996589684,61.849864851160326,49.05802710201291,0.3448275862068966,63.849864851160326,31.805384615384614,31.805384615384614,49.05802710201291,0.0,61.849864851160326,49.05802710201291,0.6395918874573711,1.7017894068761574,0.024,1.5316104661885417,5.1167350996589684,5.262914040346584,0.3546788937867929,27.0,5.262914040346584,61.849864851160326,57.951410006459156,1.1637931034482758,95.0,5.539909516154299,0.0,0.11079819032308579,0.0,5.262914040346584,5.539909516154299,0.0
2009-09-30 09:00:00,4.344276082082602,20.0,12.32,4.826973424536225,59.93289530891511,47.86546174757454,0.3448275862068966,61.93289530891511,30.406153846153845,30.406153846153845,47.86546174757454,0.0,59.93289530891511,47.86546174757454,0.6033716780670281,1.6271605693557516,0.024,1.4644445124201764,4.826973424536225,4.9656894814718004,0.354737133841464,27.0,4.9656894814718004,59.93289530891511,56.25460680412118,1.163793103448276,95.0,5.227041559444,0.0,0.10454083118887994,0.0,4.9656894814718004,5.227041559444,0.0
2009-09-30 10:00:00,4.099933159927406,19.999999999999996,13.93,4.555481288808228,58.117129399679065,46.7284261776585,0.3448275862068966,60.117129399679065,29.353461538461538,29.353461538461538,46.7284261776585,0.0,58.117129399679065,46.7284261776585,0.5694351611010285,1.5562933338561016,0.024,1.4006640004704913,4.555481288808228,4.687110622193838,0.35479128102370877,27.0,4.687110622193838,58.117129399679065,54.64519560546141,1.1637931034482758,95.0,4.933800654940883,0.0,0.09867601309881771,0.0,4.687110622193838,4.933800654940883,0.0
2009-09-30 11:00:00,3.759561663583174,20.0,15.6,4.177290737314638,55.553310423182275,45.11008357989568,0.3448275862068966,57.553310423182275,28.26153846153846,28.26153846153846,45.11008357989568,0.0,55.553310423182275,45.11008357989568,0.5221613421643297,1.455921456073871,0.024,1.3103293104664837,4.177290737314638,4.298882882922025,0.35486479182846803,27.0,4.298882882922025,55.553310423182275,52.368952732128925,1.1637931034482758,95.0,4.525139876760027,0.0,0.09050279753520059,0.0,4.298882882922025,4.525139876760027,0.0
2009-09-30 12:00:00,3.448428329830109,20.0,16.72,3.831587033144565,53.17117307296443,43.59220549010302,0.3448275862068966,55.17117307296443,28.0,28.0,43.59220549010302,0.0,53.17117307296443,43.59220549010302,0.47894837914307065,1.3623210855136187,0.024,1.2260889769622567,3.831587033144565,3.9438191416959274,0.35492802937885176,27.0,3.9438191416959274,53.17117307296443,50.249825560597074,1.1637931034482758,95.0,4.151388570206239,0.0,0.08302777140412482,0.0,3.9438191416959274,4.151388570206239,0.0
2009-09-30 13:00:00,3.189910983942366,20.0,17.18,3.54434553771374,51.160830891458616,42.29996704717426,0.3448275862068966,53.160830891458616,28.0,28.0,42.29996704717426,0.0,51.160830891458616,42.29996704717426,0.4430431922142175,1.283059150527189,0.024,1.1547532354744703,3.54434553771374,3.648651452766458,0.3549754559707263,27.0,3.648651452766458,51.160830891458616,48.458126111631614,1.163793103448276,95.7709369441842,3.8097689854417016,0.0,0.06444701307009737,0.0,3.648651452766458,3.8097689854417016,0.0
2009-09-30 14:00:00,2.9945105059474537,20.0,17.42,3.3272338954971707,49.620775492464176,41.30269075372125,0.3448275862068966,51.620775492464176,28.0,28.0,41.30269075372125,0.0,49.620775492464176,41.30269075372125,0.41590423693714634,1.2221631899084502,0.024,1.099946870917605,3.3272338954971707,3.4254502144880163,0.3550065208016583,27.0,3.4254502144880163,49.620775492464176,47.083404963213795,1.1637931034482758,96.4582975183931,3.5512240031344495,0.0,0.050309515458573276,0.0,3.4254502144880163,3.5512240031344495,0.0
2009-09-30 15:00:00,2.928859191048933,20.0,16.98,3.25428799005437,49.09909681931139,40.963376844175464,0.3448275862068966,51.09909681931139,28.0,28.0,40.963376844175464,0.0,49.09909681931139,40.963376844175464,0.4067859987567963,1.2014993679236845,0.024,1.081349431131316,3.25428799005437,3.3504379268467392,0.3550157289648164,27.0,3.3504379268467392,49.09909681931139,46.61729094757307,1.1637931034482758,96.69135452621347,3.4650853152940577,0.0,0.045858955378927396,0.0,3.3504379268467392,3.4650853152940577,0.0
