timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-30 16:00:00,2.846054138656578,20.0,16.66,3.1622823762850865,48.43791912776966,40.53221318705694,0.3448275862068966,50.43791912776966,28.0,28.0,40.53221318705694,0.0,48.43791912776966,40.53221318705694,0.3952852970356358,1.1752831755558384,0.024,1.0577548580002545,3.1622823762850865,3.25581069384067,0.3550262782106672,27.0,3.25581069384067,48.43791912776966,46.0262075027025,1.163793103448276,96.98689624864875,3.356959362318011,0.0,0.04045946739093634,0.0,3.25581069384067,3.356959362318011,0.0
2009-09-30 17:00:00,2.9149587594034747,19.999999999999996,15.98,3.2388430660038607,48.98835682055861,40.89124915554896,0.3448275862068966,50.98835682055861,28.013076923076923,28.013076923076923,40.89124915554896,0.0,48.98835682055861,40.89124915554896,0.4048553832504826,1.1971105434265819,0.024,1.0773994890839236,3.2388430660038607,3.334554120346519,0.35501758651556165,27.0,3.334554120346519,48.98835682055861,46.51831673141304,1.1637931034482758,96.74084163429347,3.4468938496028754,0.0,0.04493589170254247,0.0,3.334554120346519,3.4468938496028754,0.0
2009-09-30 18:00:00,3.008905131405075,20.0,15.24,3.343227923783417,49.7348656526827,41.37679584322416,0.3448275862068966,51.7348656526827,28.49692307692308,28.49692307692308,41.37679584322416,0.0,49.7348656526827,41.37679584322416,0.41790349047292713,1.2266798759017647,0.024,1.1040118883115884,3.343227923783417,3.441895911373593,0.35500441075259176,27.0,3.441895911373593,49.7348656526827,47.1853131257393,1.163793103448276,96.40734343713035,3.570159480245548,0.0,0.05130542754878196,0.0,3.441895911373593,3.570159480245548,0.0
2009-09-30 19:00:00,3.040840477958948,20.0,14.49,3.3787116421766092,49.987611757553594,41.54083265211207,0.3448275862068966,51.987611757553594,28.98730769230769,28.98730769230769,41.54083265211207,0.0,49.987611757553594,41.54083265211207,0.42233895527207616,1.236682665831976,0.024,1.1130143992487784,3.3787116421766092,3.4783799087598064,0.35499961964067284,27.0,3.4783799087598064,49.987611757553594,47.41103404736114,1.1637931034482758,96.29448297631943,3.6122317720062984,0.0,0.05354074529859681,0.0,3.4783799087598064,3.6122317720062984,0.0
2009-09-30 20:00:00,3.146145116733718,20.0,13.75,3.4957167963707976,50.81748544811454,42.07819345718755,0.3448275862068966,52.81748544811454,29.471153846153847,29.471153846153847,42.07819345718755,0.0,50.81748544811454,42.07819345718755,0.4369645995463497,1.2694962937272503,0.024,1.1425466643545252,3.4957167963707976,3.598666425743522,0.3549828345480516,27.0,3.598666425743522,50.81748544811454,48.151806614230445,1.1637931034482758,95.92409669288477,3.7515770800169075,0.0,0.06116426170935423,0.0,3.598666425743522,3.7515770800169075,0.0
2009-09-30 21:00:00,3.262955076181978,20.000000000000004,13.0,3.6255056402021975,51.73188342313691,42.66811932263141,0.3448275862068966,53.73188342313691,29.96153846153846,29.96153846153846,42.66811932263141,0.0,51.73188342313691,42.66811932263141,0.4531882050252747,1.3056000658984395,0.024,1.1750400593085955,3.6255056402021975,3.7320656467920417,0.354962677282501,27.0,3.7320656467920417,51.73188342313691,48.9673903514391,1.1637931034482758,95.51630482428045,3.9072550531114585,0.0,0.07007576252776673,0.0,3.7320656467920417,3.9072550531114585,0.0
2009-09-30 22:00:00,3.3785247828890297,20.000000000000004,12.26,3.753916425432255,52.63048021397117,43.24568915039053,0.3448275862068966,54.63048021397117,30.445384615384615,30.445384615384615,43.24568915039053,0.0,52.63048021397117,43.24568915039053,0.4692395531790319,1.3410280647446806,0.024,1.2069252582702126,3.753916425432255,3.864019231906723,0.35494141951814945,27.0,3.864019231906723,52.63048021397117,49.768243745892114,1.163793103448276,95.11587812705395,4.062433431719193,0.0,0.0793656799249881,0.0,3.864019231906723,4.062433431719193,0.0
2009-09-30 23:00:00,0.0,18.86536185435513,11.52,0.0,18.86536185435513,18.86536185435513,0.3448275862068966,20.86536185435513,30.92923076923077,30.92923076923077,18.86536185435513,0.0,18.86536185435513,18.86536185435513,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.86536185435513,18.86536185435513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,18.551829203404033,10.77,0.0,18.551829203404033,18.551829203404033,0.3448275862068966,20.551829203404033,31.419615384615383,31.419615384615383,18.551829203404033,0.0,18.551829203404033,18.551829203404033,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.551829203404033,18.551829203404033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,18.411778456739963,10.03,0.0,18.411778456739963,18.411778456739963,0.3448275862068966,20.411778456739963,31.90346153846154,31.90346153846154,18.411778456739963,0.0,18.411778456739963,18.411778456739963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.411778456739963,18.411778456739963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,18.304225241570848,9.28,0.0,18.304225241570848,18.304225241570848,0.3448275862068966,20.304225241570848,32.393846153846155,32.393846153846155,18.304225241570848,0.0,18.304225241570848,18.304225241570848,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.304225241570848,18.304225241570848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,18.199988517469997,8.54,0.0,18.199988517469997,18.199988517469997,0.3448275862068966,20.199988517469997,32.87769230769231,32.87769230769231,18.199988517469997,0.0,18.199988517469997,18.199988517469997,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.199988517469997,18.199988517469997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,18.092616718466516,7.79,0.0,18.092616718466516,18.092616718466516,0.3448275862068966,20.092616718466516,33.36807692307693,33.36807692307693,18.092616718466516,0.0,18.092616718466516,18.092616718466516,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.092616718466516,18.092616718466516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,6.078745365045582,20.0,7.05,6.754161516717313,72.3379266859322,55.452522894138916,0.3448275862068966,74.3379266859322,33.85192307692308,33.85192307692308,55.452522894138916,0.0,72.3379266859322,55.452522894138916,0.8442701895896642,2.1069707899217063,0.024,1.8962737109295356,6.754161516717313,6.940858595709485,0.35435923612989656,27.0,6.940858595709485,72.3379266859322,67.19654994836962,1.1637931034482758,95.0,7.30616694285209,0.0,0.14612333885704204,0.0,6.940858595709485,7.30616694285209,0.0
2009-10-01 06:00:00,5.278634705065342,20.0,6.31,5.865149672294825,66.71085764989479,52.047983469157735,0.3448275862068966,68.71085764989479,34.33576923076923,34.33576923076923,52.047983469157735,0.0,66.71085764989479,52.047983469157735,0.7331437090368531,1.8902121868572608,0.024,1.7011909681715347,5.865149672294825,6.030170890980551,0.3545296179864293,27.0,6.030170890980551,66.71085764989479,62.244064397316606,1.163793103448276,95.0,6.347548306295317,0.0,0.12695096612590648,0.0,6.030170890980551,6.347548306295317,0.0
2009-10-01 07:00:00,5.410868678972036,19.999999999999993,5.56,6.012076309968928,67.65117988286563,52.620989107943316,0.3448275862068966,69.65117988286563,34.826153846153844,34.826153846153844,52.620989107943316,0.0,67.65117988286563,52.620989107943316,0.751509538746116,1.9265320557794152,0.024,1.7338788502014737,6.012076309968928,6.1807295155468704,0.35450082965676194,27.0,6.1807295155468704,67.65117988286563,63.072861723201285,1.1637931034482758,95.0,6.506031068996706,0.0,0.13012062137993433,0.0,6.1807295155468704,6.506031068996705,0.0
2009-10-01 08:00:00,5.476534361973109,19.999999999999996,4.82,6.085038179970121,68.11654240167752,52.90394695175221,0.3448275862068966,70.11654240167752,35.31,35.31,52.90394695175221,0.0,68.11654240167752,52.90394695175221,0.7606297724962652,1.9444917444823133,0.024,1.750042570034082,6.085038179970121,6.255487354418354,0.3544866180252031,27.0,6.255487354418354,68.11654240167752,63.48284806507133,1.163793103448276,95.0,6.584723530966688,0.0,0.13169447061933362,0.0,6.255487354418354,6.584723530966688,0.0
2009-10-01 09:00:00,5.112555702955747,19.999999999999996,7.88,5.680617447728608,65.52362957323392,51.322085953912406,0.3448275862068966,67.52362957323392,33.30923076923077,33.30923076923077,51.322085953912406,0.0,65.52362957323392,51.322085953912406,0.710077180966076,1.8442971726515118,0.024,1.6598674553863606,5.680617447728608,5.841047164993759,0.35456606845278654,27.0,5.841047164993759,65.52362957323392,61.19692796953484,1.1637931034482758,95.0,6.14847069999343,0.0,0.1229694139998685,0.0,5.841047164993759,6.14847069999343,0.0
2009-10-01 10:00:00,4.932945260287447,20.000000000000007,9.18,5.481050289208274,64.2315591088659,50.52893338584521,0.3448275862068966,66.2315591088659,32.45923076923077,32.45923076923077,50.52893338584521,0.0,64.2315591088659,50.52893338584521,0.6851312861510342,1.7942518198730661,0.024,1.6148266378857596,5.481050289208274,5.636475471195581,0.35460580160586386,27.0,5.636475471195581,64.2315591088659,60.056392093165464,1.163793103448276,95.0,5.9331320749427165,0.0,0.11866264149885418,0.0,5.636475471195581,5.9331320749427165,0.0
2009-10-01 11:00:00,4.7867651968831755,19.999999999999996,9.75,5.318627996536861,63.173501200540855,49.8769312091987,0.3448275862068966,65.17350120054085,32.08653846153846,32.08653846153846,49.8769312091987,0.0,63.173501200540855,49.8769312091987,0.6648284995671077,1.7532103778337493,0.024,1.5778893400503744,5.318627996536861,5.469949034320236,0.35463832465958395,27.0,5.469949034320236,63.173501200540855,59.12168710104439,1.1637931034482758,95.0,5.757841088758144,0.0,0.11515682177516312,0.0,5.469949034320236,5.757841088758144,0.0
2009-10-01 12:00:00,4.542903310413622,20.0,10.77,5.0476703449040246,61.39484132854289,48.775665466282824,0.3448275862068966,63.39484132854289,31.419615384615383,31.419615384615383,48.775665466282824,0.0,61.39484132854289,48.775665466282824,0.6309587931130031,1.684092163075817,0.024,1.5156829467682353,5.0476703449040246,5.192079561211606,0.3546927869991086,27.0,5.192079561211606,61.39484132854289,57.54885646838614,1.163793103448276,95.0,5.4653469065385325,0.0,0.1093069381307707,0.0,5.192079561211606,5.4653469065385325,0.0
2009-10-01 13:00:00,4.2912962633855924,19.999999999999996,11.71,4.768106959317325,59.54085388128749,47.620586482994185,0.3448275862068966,61.54085388128749,30.805,30.805,47.620586482994185,0.0,59.54085388128749,47.620586482994185,0.5960133699146656,1.6118745687427602,0.024,1.450687111868484,4.768106959317325,4.905294416191602,0.354748928159887,27.0,4.905294416191602,59.54085388128749,55.9073024618863,1.163793103448276,95.0,5.163467806517475,0.0,0.10326935613034927,0.0,4.905294416191602,5.163467806517475,0.0
2009-10-01 14:00:00,4.11532600631129,20.0,12.33,4.572584451456988,58.23210518248732,46.80064405384485,0.3448275862068966,60.23210518248732,30.399615384615384,30.399615384615384,46.80064405384485,0.0,58.23210518248732,46.80064405384485,0.5715730564321235,1.560785981671972,0.024,1.404707383504775,4.572584451456988,4.704663049624186,0.3547878930484845,27.0,4.704663049624186,58.23210518248732,54.74716959017311,1.163793103448276,95.0,4.9522768943412485,0.0,0.09904553788682513,0.0,4.704663049624186,4.9522768943412485,0.0
2009-10-01 15:00:00,4.023132313168661,20.0,12.51,4.470147014631846,57.5422511646213,46.366883628041684,0.3448275862068966,59.5422511646213,30.28192307692308,30.28192307692308,46.366883628041684,0.0,57.5422511646213,46.366883628041684,0.5587683768289807,1.5338192350239115,0.024,1.3804373115215203,4.470147014631846,4.599528938134237,0.35480812068017037,27.0,4.599528938134237,57.5422511646213,54.13519269192927,1.1637931034482758,95.0,4.841609408562355,0.0,0.09683218817124697,0.0,4.599528938134237,4.841609408562355,0.0
2009-10-01 16:00:00,3.9561785116027566,19.999999999999996,12.3,4.39575390178084,57.0393961195034,46.0500113650513,0.3448275862068966,59.0393961195034,30.41923076923077,30.41923076923077,46.0500113650513,0.0,57.0393961195034,46.0500113650513,0.549469237722605,1.514145779629313,0.024,1.3627312016663817,4.39575390178084,4.523168479743772,0.354822700207416,27.0,4.523168479743772,57.0393961195034,53.68890094932283,1.163793103448276,95.0,4.761229978677655,0.0,0.0952245995735531,0.0,4.523168479743772,4.761229978677655,0.0
2009-10-01 17:00:00,4.052501977984259,20.0,11.56,4.502779975538066,57.762333734488735,46.50538379564357,0.3448275862068966,59.762333734488735,30.903076923076924,30.903076923076924,46.50538379564357,0.0,57.762333734488735,46.50538379564357,0.5628474969422582,1.5424252207231752,0.024,1.3881826986508576,4.502779975538066,4.6330224976103835,0.3548016943693387,27.0,4.6330224976103835,57.762333734488735,54.330465217740304,1.1637931034482758,95.0,4.876865786958298,0.0,0.09753731573916583,0.0,4.6330224976103835,4.876865786958298,0.0
2009-10-01 18:00:00,4.211831155439693,20.0,10.67,4.679812394932992,58.951118059919835,47.251587072587355,0.3448275862068966,60.951118059919835,31.485,31.485,47.251587072587355,0.0,58.951118059919835,47.251587072587355,0.584976549366624,1.5888649231801726,0.024,1.4299784308621555,4.679812394932992,4.814698887251009,0.3547665708568577,27.0,4.814698887251009,58.951118059919835,55.3846744397339,1.1637931034482758,95.0,5.068104091843167,0.0,0.1013620818368633,0.0,4.814698887251009,5.068104091843167,0.0
2009-10-01 19:00:00,4.294062761114472,20.0,9.84,4.771180845682747,59.56134784711686,47.63339573290999,0.3448275862068966,61.56134784711686,32.027692307692305,32.027692307692305,47.63339573290999,0.0,59.56134784711686,47.63339573290999,0.5963976057103434,1.6126738459206444,0.024,1.45140646132858,4.771180845682747,4.908448230274812,0.35474831284140357,27.0,4.908448230274812,59.56134784711686,55.92546026913552,1.163793103448276,95.0,5.166787610815591,0.0,0.10333575221631186,0.0,4.908448230274812,5.166787610815591,0.0
2009-10-01 20:00:00,4.416334570989458,20.000000000000007,9.31,4.907038412210509,60.464681648805566,48.19708561827929,0.3448275862068966,62.464681648805566,32.37423076923077,32.37423076923077,48.19708561827929,0.0,60.464681648805566,48.19708561827929,0.6133798015263137,1.6478824144100364,0.024,1.4830941729690326,4.907038412210509,5.047826653651513,0.3547210627571535,27.0,5.047826653651513,60.464681648805566,56.72555079424889,1.1637931034482758,95.0,5.313501740685804,0.0,0.10627003481371632,0.0,5.047826653651513,5.313501740685804,0.0
2009-10-01 21:00:00,4.535968041819646,20.0,8.86,5.039964490910718,61.344000435903716,48.744089208626924,0.3448275862068966,63.344000435903716,32.66846153846154,32.66846153846154,48.744089208626924,0.0,61.344000435903716,48.744089208626924,0.6299955613638397,1.6821141514687354,0.024,1.513902736321862,5.039964490910718,5.184175906057591,0.3546943371092609,27.0,5.184175906057591,61.344000435903716,57.503870135120316,1.1637931034482758,95.0,5.457027269534307,0.0,0.10914054539068624,0.0,5.184175906057591,5.457027269534307,0.0
2009-10-01 22:00:00,4.650793684525651,20.0,8.4,5.167548538361834,62.18390886918114,49.26503752327656,0.3448275862068966,64.18390886918114,32.96923076923077,32.96923076923077,49.26503752327656,0.0,62.18390886918114,49.26503752327656,0.6459435672952293,1.7147747134189848,0.024,1.5432972420770863,5.167548538361834,5.3150260097037325,0.35466867431380117,27.0,5.3150260097037325,62.18390886918114,58.24685256569689,1.1637931034482758,95.0,5.594764220740771,0.0,0.11189528441481543,0.0,5.3150260097037325,5.594764220740771,0.0
2009-10-01 23:00:00,0.0,18.46676637942805,7.97,0.0,18.46676637942805,18.46676637942805,0.3448275862068966,20.46676637942805,33.25038461538462,33.25038461538462,18.46676637942805,0.0,18.46676637942805,18.46676637942805,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.46676637942805,18.46676637942805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,18.05739501421542,7.55,0.0,18.05739501421542,18.05739501421542,0.3448275862068966,20.05739501421542,33.525,33.525,18.05739501421542,0.0,18.05739501421542,18.05739501421542,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05739501421542,18.05739501421542,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,17.88710026252357,7.12,0.0,17.88710026252357,17.88710026252357,0.3448275862068966,19.88710026252357,33.80615384615385,33.80615384615385,17.88710026252357,0.0,17.88710026252357,17.88710026252357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.88710026252357,17.88710026252357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,17.76721602458096,6.77,0.0,17.76721602458096,17.76721602458096,0.3448275862068966,19.76721602458096,34.035,34.035,17.76721602458096,0.0,17.76721602458096,17.76721602458096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76721602458096,17.76721602458096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,17.66505597630446,6.82,0.0,17.66505597630446,17.66505597630446,0.3448275862068966,19.66505597630446,34.002307692307696,34.002307692307696,17.66505597630446,0.0,17.66505597630446,17.66505597630446,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.66505597630446,17.66505597630446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,17.566458173941534,6.81,0.0,17.566458173941534,17.566458173941534,0.3448275862068966,19.566458173941534,34.00884615384616,34.00884615384616,17.566458173941534,0.0,17.566458173941534,17.566458173941534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.566458173941534,17.566458173941534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,7.4072927699103,19.999999999999996,7.0,8.230325299900333,81.39160400180104,60.815790752050205,0.3448275862068966,83.39160400180104,33.88461538461539,33.88461538461539,60.815790752050205,0.0,81.39160400180104,60.815790752050205,1.0287906624875416,2.45297747409243,0.024,2.207679726683187,8.230325299900333,8.451623047309576,0.354099342217935,27.0,8.451623047309576,81.39160400180104,75.13114248527543,1.163793103448276,95.0,8.896445312957448,0.0,0.1779289062591488,0.0,8.451623047309576,8.896445312957448,0.0
2009-10-02 06:00:00,6.170011761162524,20.0,7.19,6.855568623513915,72.97076939870189,55.83184783991711,0.3448275862068966,74.97076939870189,33.760384615384616,33.760384615384616,55.83184783991711,0.0,72.97076939870189,55.83184783991711,0.8569460779392394,2.131262813726856,0.024,1.9181365323541706,6.855568623513915,7.044694904886601,0.35434043082642913,27.0,7.044694904886601,72.97076939870189,67.75247687656366,1.163793103448276,95.0,7.415468320933264,0.0,0.14830936641866507,0.0,7.044694904886601,7.415468320933264,0.0
2009-10-02 07:00:00,6.1453700541862695,20.0,7.37,6.828188949095855,72.80007466809042,55.72960229535079,0.3448275862068966,74.80007466809042,33.64269230769231,33.64269230769231,55.72960229535079,0.0,72.80007466809042,55.72960229535079,0.8535236186369819,2.1247122471225888,0.024,1.91224102241033,6.828188949095855,7.016660173808116,0.35434549468475046,27.0,7.016660173808116,72.80007466809042,67.60254861341774,1.163793103448276,95.0,7.385958077692753,0.0,0.14771916155385476,0.0,7.016660173808116,7.385958077692753,0.0
2009-10-02 08:00:00,6.147581696293455,20.0,7.58,6.830646329214949,72.8154000104565,55.73878418741913,0.3448275862068966,74.8154000104565,33.505384615384614,33.505384615384614,55.73878418741913,0.0,72.8154000104565,55.73878418741913,0.8538307911518687,2.125300420749015,0.024,1.9127703786741135,6.830646329214949,7.019176371289851,0.35434503978345216,27.0,7.019176371289851,72.8154000104565,67.61601010579736,1.163793103448276,95.0,7.388606706620896,0.0,0.14777213413241805,0.0,7.019176371289851,7.388606706620896,0.0
2009-10-02 09:00:00,6.154768743853349,20.000000000000007,8.34,6.838631937614832,72.86519488205002,55.76861503801294,0.3448275862068966,74.86519488205002,33.00846153846154,33.00846153846154,55.76861503801294,0.0,72.86519488205002,55.76861503801294,0.854828992201854,2.1272114380815106,0.024,1.9144902942733595,6.838631937614832,7.0273530814229845,0.3543435620744715,27.0,7.0273530814229845,72.86519488205002,67.65974815507003,1.163793103448276,95.0,7.397213769918931,0.0,0.14794427539837862,0.0,7.0273530814229845,7.397213769918931,0.0
2009-10-02 10:00:00,6.080321972844877,20.0,9.03,6.755913303160975,72.34887372747374,55.4590904695713,0.3448275862068966,74.34887372747374,32.557307692307695,32.557307692307695,55.4590904695713,0.0,72.34887372747374,55.4590904695713,0.8444891628951219,2.1073911407290806,0.024,1.8966520266561724,6.755913303160975,6.942652417233884,0.35435891011036447,27.0,6.942652417233884,72.34887372747374,67.20616823322642,1.163793103448276,95.0,7.308055176035667,0.0,0.14616110352071346,0.0,6.942652417233884,7.308055176035667,0.0
2009-10-02 11:00:00,6.024262960828948,20.0,9.37,6.693625512032165,71.95930958237471,55.225245802294296,0.3448275862068966,73.95930958237471,32.335,32.335,55.225245802294296,0.0,71.95930958237471,55.225245802294296,0.8367031890040206,2.0924293292320564,0.024,1.8831863963088509,6.693625512032165,6.878868444955371,0.3543705272195021,27.0,6.878868444955371,71.95930958237471,66.86385147500036,1.163793103448276,95.0,7.2409141525846,0.0,0.14481828305169167,0.0,6.878868444955371,7.2409141525846,0.0
2009-10-02 12:00:00,5.974675919183635,20.0,9.53,6.638528799092928,71.61416205237775,55.01784005464543,0.3448275862068966,73.61416205237775,32.230384615384615,32.230384615384615,55.01784005464543,0.0,71.61416205237775,55.01784005464543,0.829816099886616,2.079168050568556,0.024,1.8712512455117005,6.638528799092928,6.8224456041497845,0.35438084565186667,27.0,6.8224456041497845,71.61416205237775,66.56049864189643,1.1637931034482758,95.0,7.18152168857872,0.0,0.14363043377157433,0.0,6.8224456041497845,7.181521688578719,0.0
2009-10-02 13:00:00,5.943963225920392,19.999999999999993,9.69,6.604403584355991,71.40012297831768,54.8891140174277,0.3448275862068966,73.40012297831768,32.12576923076923,32.12576923076923,54.8891140174277,0.0,71.40012297831768,54.8891140174277,0.8255504480444988,2.0709416878978897,0.024,1.8638475191081008,6.604403584355991,6.7874977531457805,0.35438725642782193,27.0,6.7874977531457805,71.40012297831768,66.37234686487636,1.163793103448276,95.0,7.144734476995558,0.0,0.1428946895399111,0.0,6.7874977531457805,7.144734476995558,0.0
2009-10-02 14:00:00,5.941237674896612,19.999999999999996,9.53,6.601375194329568,71.38111854866838,54.87768056284446,0.3448275862068966,73.38111854866838,32.230384615384615,32.230384615384615,54.87768056284446,0.0,71.38111854866838,54.87768056284446,0.825171899291196,2.070211178676308,0.024,1.8631900608086773,6.601375194329568,6.7843963121972,0.35438782607228003,27.0,6.7843963121972,71.38111854866838,66.35563979889268,1.163793103448276,95.0,7.141469802312843,0.0,0.1428293960462572,0.0,6.7843963121972,7.141469802312843,0.0
2009-10-02 15:00:00,5.980621016232932,20.0,9.35,6.645134462481035,71.6555703697726,55.042734213570014,0.3448275862068966,73.6555703697726,32.348076923076924,32.348076923076924,55.042734213570014,0.0,71.6555703697726,55.042734213570014,0.8306418078101294,2.080759310000223,0.024,1.8726833790002004,6.645134462481035,6.829210393481059,0.3543796064592943,27.0,6.829210393481059,71.6555703697726,66.59689600423108,1.1637931034482758,95.0,7.1886425194537455,0.0,0.14377285038907459,0.0,6.829210393481059,7.1886425194537455,0.0
2009-10-02 16:00:00,5.9162407120956715,20.000000000000004,9.04,6.573600791217412,71.20674714089203,54.7727451628485,0.3448275862068966,73.20674714089203,32.550769230769234,32.550769230769234,54.7727451628485,0.0,71.20674714089203,54.7727451628485,0.8217000989021765,2.0635078152897726,0.024,1.8571570337607952,6.573600791217412,6.755951572746391,0.35439305600566934,27.0,6.755951572746391,71.20674714089203,66.2023385684873,1.163793103448276,95.0,7.111527971311991,0.0,0.14223055942624008,0.0,6.755951572746391,7.1115279713119905,0.0
2009-10-02 17:00:00,5.964568880888456,19.999999999999993,8.69,6.6272987565427295,71.54374783410427,54.97550094274745,0.3448275862068966,73.54374783410427,32.77961538461538,32.77961538461538,54.97550094274745,0.0,71.54374783410427,54.97550094274745,0.8284123445678412,2.076461970644442,0.024,1.8688157735799975,6.6272987565427295,6.810944953607175,0.35438295366144085,27.0,6.810944953607175,71.54374783410427,66.49860342402488,1.1637931034482758,95.0,7.169415740639131,0.0,0.14338831481278264,0.0,6.810944953607175,7.169415740639131,0.0
2009-10-02 18:00:00,6.044006284706206,20.0,8.23,6.715562538562451,72.0965855343939,55.307679187987766,0.3448275862068966,74.0965855343939,33.08038461538462,33.08038461538462,55.307679187987766,0.0,72.0965855343939,55.307679187987766,0.8394453173203064,2.0977023533371604,0.024,1.8879321180034443,6.715562538562451,6.901332773896167,0.35436642997037443,27.0,6.901332773896167,72.0965855343939,66.9844871833597,1.163793103448276,95.0,7.2645608146275436,0.0,0.14529121629255073,0.0,6.901332773896167,7.264560814627544,0.0
2009-10-02 19:00:00,6.06864894454908,19.999999999999996,7.67,6.742943271721201,72.26781061936121,55.41045244005822,0.3448275862068966,74.26781061936121,33.44653846153846,33.44653846153846,55.41045244005822,0.0,72.26781061936121,55.41045244005822,0.8428679089651501,2.1042783134260663,0.024,1.8938504820834599,6.742943271721201,6.929371103063808,0.3543613248864524,27.0,6.929371103063808,72.26781061936121,67.13494313561024,1.1637931034482758,95.0,7.294074845330324,0.0,0.1458814969066065,0.0,6.929371103063808,7.294074845330324,0.0
2009-10-02 20:00:00,6.3743929012706975,20.0,5.27,7.082658779189664,74.381742287285,56.675095339310836,0.3448275862068966,76.381742287285,35.01576923076923,35.01576923076923,56.675095339310836,0.0,74.381742287285,56.675095339310836,0.885332347398708,2.1853641030383,0.024,1.9668276927344701,7.082658779189664,7.2771951894934945,0.35429882051109945,27.0,7.2771951894934945,74.381742287285,68.99122733210463,1.1637931034482758,95.0,7.660205462624731,0.0,0.15320410925249456,0.0,7.2771951894934945,7.660205462624731,0.0
2009-10-02 21:00:00,6.488446683346441,20.0,4.8,7.209385203718268,75.16549444016462,57.14203143086896,0.3448275862068966,77.16549444016462,35.323076923076925,35.323076923076925,57.14203143086896,0.0,75.16549444016462,57.14203143086896,0.9011731504647835,2.2153806209048064,0.024,1.9938425588143258,7.209385203718268,7.40692326580875,0.354275905475441,27.0,7.40692326580875,75.16549444016462,69.67888461363962,1.1637931034482762,95.0,7.796761332430264,0.0,0.1559352266486055,0.0,7.40692326580875,7.796761332430264,0.0
2009-10-02 22:00:00,6.594346213386394,20.0,4.42,7.327051348207104,75.89094457848088,57.57331620796313,0.3448275862068966,77.89094457848088,35.57153846153846,35.57153846153846,57.57331620796313,0.0,75.89094457848088,57.57331620796313,0.915881418525888,2.2431422588746566,0.024,2.018828032987191,7.327051348207104,7.527365574094571,0.35425482613098713,27.0,7.527365574094571,75.89094457848088,70.31511822729972,1.1637931034482758,95.0,7.9235427095732325,0.0,0.15847085419146476,0.0,7.527365574094571,7.9235427095732325,0.0
2009-10-02 23:00:00,0.0,17.82253755221329,4.14,0.0,17.82253755221329,17.82253755221329,0.3448275862068966,19.82253755221329,35.754615384615384,35.754615384615384,17.82253755221329,0.0,17.82253755221329,17.82253755221329,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.82253755221329,17.82253755221329,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,17.255715159537704,3.49,0.0,17.255715159537704,17.255715159537704,0.3448275862068966,19.255715159537704,36.17961538461539,36.17961538461539,17.255715159537704,0.0,17.255715159537704,17.255715159537704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.255715159537704,17.255715159537704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,17.023217948488195,2.52,0.0,17.023217948488195,17.023217948488195,0.3448275862068966,19.023217948488195,36.81384615384616,36.81384615384616,17.023217948488195,0.0,17.023217948488195,17.023217948488195,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.023217948488195,17.023217948488195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.3324153758760539,17.000000000000007,2.21,0.3693504176400599,22.155717971507094,21.232341927406942,0.3448275862068966,24.155717971507094,37.01653846153846,37.01653846153846,21.232341927406942,0.020172425739872917,22.155717971507094,21.232341927406942,0.046168802205007485,0.22531343757393654,0.024,0.20278209381654289,0.3693504176400599,0.36788176139745354,0.343456440641821,27.0,0.36788176139745354,22.155717971507094,21.232341927406942,0.31713944948056344,109.38382903629653,0.33632189020863434,0.0,0.0,0.0,0.36788176139745354,0.33632189020863434,0.0
2009-10-03 03:00:00,0.5821346861692472,17.0,2.35,0.6468163179658303,25.0317645931908,23.414723798276228,0.3448275862068966,27.0317645931908,36.925,36.925,23.414723798276228,0.04127230752227926,25.0317645931908,23.414723798276228,0.08085203974572878,0.3467157213952087,0.024,0.3120441492556878,0.6468163179658303,0.6574878901053511,0.35051676311801244,27.0,0.6574878901053511,25.0317645931908,24.0317645931908,0.5667999052632338,107.98411770340459,0.6088746234990273,0.0,0.0,0.0,0.6574878901053511,0.6088746234990273,0.0
2009-10-03 04:00:00,0.8013064002890736,16.999999999999996,2.61,0.8903404447656373,27.34889315361435,25.123042041700252,0.3448275862068966,29.34889315361435,36.754999999999995,36.754999999999995,25.123042041700252,0.06598501034209937,27.34889315361435,25.123042041700252,0.11129255559570467,0.44332644468755056,0.024,0.3989938002187955,0.8903404447656373,0.9106730892343925,0.3527023904512539,27.0,0.9106730892343925,27.34889315361435,26.34889315361435,0.7850630079606832,106.82555342319283,0.8524861889802079,0.0,0.0,0.0,0.9106730892343925,0.8524861889802079,0.0
2009-10-03 05:00:00,9.940371346721113,20.0,2.77,11.044857051912349,97.8851478913886,70.27300526160774,0.3448275862068966,99.8851478913886,36.65038461538462,36.65038461538462,70.27300526160774,0.0,97.8851478913886,70.27300526160774,1.3806071314890436,3.075795675671912,0.024,2.7682161081047205,11.044857051912349,11.328436619479541,0.3536811238599585,27.0,11.328436619479541,97.8851478913886,89.49371335844079,1.163793103448276,95.0,11.924670125767939,0.0,0.23849340251535908,0.0,11.328436619479541,11.924670125767939,0.0
2009-10-03 06:00:00,8.355720541772039,20.0,3.19,9.284133935302265,87.67146247793801,64.46112763968233,0.3448275862068966,89.67146247793801,36.37576923076923,36.37576923076923,64.46112763968233,0.0,87.67146247793801,64.46112763968233,1.160516741912783,2.691182162822888,0.024,2.4220639465405993,9.284133935302265,9.529252151584554,0.35393166887577804,27.0,9.529252151584554,87.67146247793801,80.61275718046797,1.1637931034482758,95.0,10.030791738510057,0.0,0.20061583477020123,0.0,9.529252151584554,10.030791738510057,0.0
2009-10-03 07:00:00,8.285449066034605,19.999999999999993,3.73,9.206054517816227,87.21080491383242,64.19566861929187,0.3448275862068966,89.21080491383242,36.02269230769231,36.02269230769231,64.19566861929187,0.0,87.21080491383242,64.19566861929187,1.1507568147270284,2.673755364794983,0.024,2.406379828315485,9.206054517816227,9.449430054295727,0.3539436085619264,27.0,9.449430054295727,87.21080491383242,80.21122709583558,1.1637931034482758,95.0,9.946768478206028,0.0,0.19893536956412064,0.0,9.449430054295727,9.946768478206028,0.0
2009-10-03 08:00:00,8.08471531065237,20.0,4.43,8.983017011835967,85.89097144779309,63.43342891820318,0.3448275862068966,87.89097144779309,35.565,35.565,63.43342891820318,0.0,85.89097144779309,63.43342891820318,1.122877126479496,2.6237856087839107,0.024,2.3614070479055194,8.983017011835967,9.221395572714359,0.3539781314683454,27.0,9.221395572714359,85.89097144779309,79.06030806059727,1.1637931034482758,95.0,9.706732181804588,0.0,0.19413464363609167,0.0,9.221395572714359,9.706732181804588,0.0
2009-10-03 09:00:00,7.996523657152777,20.000000000000004,5.84,8.885026285725308,85.30922659905363,63.096660884740366,0.3448275862068966,87.30922659905363,34.643076923076926,34.643076923076926,63.096660884740366,0.0,85.30922659905363,63.096660884740366,1.1106282857156635,2.601741299611056,0.024,2.3415671696499505,8.885026285725308,9.121200415686415,0.35399349664318236,27.0,9.121200415686415,85.30922659905363,78.55278184669332,1.163793103448276,95.0,9.601263595459384,0.0,0.19202527190918772,0.0,9.121200415686415,9.601263595459384,0.0
2009-10-03 10:00:00,7.68394812281405,20.0,7.2,8.537720136460056,83.23782647849475,61.89352613734462,0.3448275862068966,85.23782647849475,33.753846153846155,33.753846153846155,61.89352613734462,0.0,83.23782647849475,61.89352613734462,1.067215017057507,2.523152462780145,0.024,2.2708372165021307,8.537720136460056,8.766035382738071,0.3540489467118013,27.0,8.766035382738071,83.23782647849475,76.74446693572581,1.163793103448276,95.0,9.227405666040074,0.0,0.18454811332080112,0.0,8.766035382738071,9.227405666040074,0.0
2009-10-03 11:00:00,7.535810814994095,20.0,7.76,8.373123127771217,82.25079134351239,61.317983524084354,0.3448275862068966,84.25079134351239,33.387692307692305,33.387692307692305,61.317983524084354,0.0,82.25079134351239,61.317983524084354,1.0466403909714022,2.485650596822322,0.024,2.2370855371400897,8.373123127771217,8.597688187453452,0.35407577547808977,27.0,8.597688187453452,82.25079134351239,75.8821334268802,1.163793103448276,95.0,9.050198092056265,0.0,0.18100396184112527,0.0,8.597688187453452,9.050198092056265,0.0
2009-10-03 12:00:00,7.531288865952718,20.0,7.93,8.368098739947465,82.22060627178703,61.300359421918365,0.3448275862068966,84.22060627178703,33.276538461538465,33.276538461538465,61.300359421918365,0.0,82.22060627178703,61.300359421918365,1.0460123424934331,2.4845031766489294,0.024,2.2360528589840367,8.368098739947465,8.59254905761236,0.35407660007121455,27.0,8.59254905761236,82.22060627178703,75.8557551180001,1.163793103448276,95.0,9.04478848169722,0.0,0.18089576963394408,0.0,8.59254905761236,9.04478848169722,0.0
2009-10-03 13:00:00,7.479802593574183,20.0,7.84,8.310891770637982,81.87668914861615,61.0994597220212,0.3448275862068966,83.87668914861615,33.33538461538461,33.33538461538461,61.0994597220212,0.0,81.87668914861615,61.0994597220212,1.0388614713297477,2.471427572895297,0.024,2.224284815605767,8.310891770637982,8.534034527927512,0.35408601243830856,27.0,8.534034527927512,81.87668914861615,75.55518209089207,1.1637931034482758,95.0,8.983194239923696,0.0,0.17966388479847384,0.0,8.534034527927512,8.983194239923696,0.0
2009-10-03 14:00:00,7.445096262814596,20.0,7.8,8.272329180905107,81.64461426732731,60.963791315064555,0.3448275862068966,83.64461426732731,33.36153846153846,33.36153846153846,60.963791315064555,0.0,81.64461426732731,60.963791315064555,1.0340411476131384,2.462601733977405,0.024,2.2163415605796644,8.272329180905107,8.494589354302848,0.3540923818196704,27.0,8.494589354302848,81.64461426732731,75.3523258567326,1.163793103448276,95.0,8.941673004529314,0.0,0.1788334600905863,0.0,8.494589354302848,8.941673004529314,0.0
2009-10-03 15:00:00,7.373847904041622,20.0,8.22,8.193164337824024,81.16756810296906,60.684657258409004,0.3448275862068966,83.16756810296906,33.08692307692308,33.08692307692308,60.684657258409004,0.0,81.16756810296906,60.684657258409004,1.024145542228003,2.444453408673074,0.024,2.2000080678057667,8.193164337824024,8.413609678691332,0.35410551981685756,27.0,8.413609678691332,81.16756810296906,74.93526463727177,1.1637931034482758,95.0,8.856431240727717,0.0,0.17712862481455433,0.0,8.413609678691332,8.856431240727717,0.0
2009-10-03 16:00:00,7.331053633666378,20.0,7.9,8.145615148518198,80.88063232843042,60.51659445713493,0.3448275862068966,82.88063232843042,33.29615384615384,33.29615384615384,60.51659445713493,0.0,80.88063232843042,60.51659445713493,1.0182018935647748,2.4335334428535687,0.024,2.1901800985682116,8.145615148518198,8.364968492803555,0.3541134514064193,27.0,8.364968492803555,80.88063232843042,74.68435937079816,1.163793103448276,95.0,8.805229992424795,0.0,0.176104599848496,0.0,8.364968492803555,8.805229992424795,0.0
2009-10-03 17:00:00,7.337653318801754,20.0,7.43,8.15294813200195,80.92490319193685,60.542532861931974,0.3448275862068966,82.92490319193685,33.60346153846154,33.60346153846154,60.542532861931974,0.0,80.92490319193685,60.542532861931974,1.0191185165002437,2.4352184652928517,0.024,2.1916966187635665,8.15294813200195,8.372469978531235,0.35411222622088706,27.0,8.372469978531235,80.92490319193685,74.72307357821,1.1637931034482758,95.0,8.813126293190773,0.0,0.17626252586381527,0.0,8.372469978531235,8.813126293190773,0.0
2009-10-03 18:00:00,7.4036831163505585,20.0,6.86,8.226314573722842,81.36743306886116,60.801646634554054,0.3448275862068966,83.36743306886116,33.97615384615385,33.97615384615385,60.801646634554054,0.0,81.36743306886116,60.801646634554054,1.0282893217153553,2.452057912881965,0.024,2.2068521215937684,8.226314573722842,8.44752036501104,0.35410000806498465,27.0,8.44752036501104,81.36743306886116,75.1100105762604,1.163793103448276,95.0,8.892126700011621,0.0,0.1778425340002322,0.0,8.44752036501104,8.892126700011621,0.0
2009-10-03 19:00:00,7.4006083445143895,20.0,6.32,8.222898160571544,81.34684210653458,60.78959670510573,0.3448275862068966,83.34684210653458,34.32923076923077,34.32923076923077,60.78959670510573,0.0,81.34684210653458,60.78959670510573,1.027862270071443,2.4512745314793674,0.024,2.2061470783314308,8.222898160571544,8.444025613719482,0.35410057541630974,27.0,8.444025613719482,81.34684210653458,75.09200831859422,1.163793103448276,95.0,8.88844801444156,0.0,0.17776896028883088,0.0,8.444025613719482,8.88844801444156,0.0
2009-10-03 20:00:00,7.512142083566366,20.0,5.41,8.346824537295962,82.0927602680667,61.2256989248268,0.3448275862068966,84.0927602680667,34.92423076923077,34.92423076923077,61.2256989248268,0.0,82.0927602680667,61.2256989248268,1.0433530671619953,2.479643020629444,0.024,2.2316787185664997,8.346824537295962,8.570788839358908,0.3540800952696902,27.0,8.570788839358908,82.0927602680667,75.7440277944675,1.1637931034482758,95.0,9.02188298879885,0.0,0.18043765977597703,0.0,8.570788839358908,9.02188298879885,0.0
2009-10-03 21:00:00,7.551682370017957,20.0,5.24,8.39075818890884,82.35671151933364,61.37981604706154,0.3448275862068966,84.35671151933364,35.035384615384615,35.035384615384615,61.37981604706154,0.0,82.35671151933364,61.37981604706154,1.048844773613605,2.489676661593484,0.024,2.2407089954341357,8.39075818890884,8.615725855068192,0.35407288389630787,27.0,8.615725855068192,82.35671151933364,75.97469236743127,1.1637931034482758,95.0,9.069185110598097,0.0,0.18138370221196212,0.0,8.615725855068192,9.069185110598097,0.0
2009-10-03 22:00:00,7.559680959239583,19.999999999999996,5.3,8.399645510266204,82.41007536693756,61.410961591272056,0.3448275862068966,84.41007536693756,34.996153846153845,34.996153846153845,61.410961591272056,0.0,82.41007536693756,61.410961591272056,1.0499556887832755,2.491704886997031,0.024,2.2425343982973276,8.399645510266204,8.624815998965907,0.3540714282248064,27.0,8.624815998965907,82.41007536693756,76.02132277511096,1.1637931034482758,95.0,9.078753683122008,0.0,0.1815750736624402,0.0,8.624815998965907,9.078753683122008,0.0
2009-10-03 23:00:00,0.0,17.45980313249152,5.22,0.0,17.45980313249152,17.45980313249152,0.3448275862068966,19.45980313249152,35.04846153846154,35.04846153846154,17.45980313249152,0.0,17.45980313249152,17.45980313249152,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.45980313249152,17.45980313249152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.4133035412821946,17.0,5.15,0.45922615698021624,23.124197430170128,21.976132037719587,0.3448275862068966,25.124197430170128,35.09423076923077,35.09423076923077,21.976132037719587,0.030178505756739957,23.124197430170128,21.976132037719587,0.05740326962252703,0.26640790722935315,0.024,0.23976711650641783,0.45922615698021624,0.4618669477031515,0.3468105252813069,27.0,0.4618669477031515,23.124197430170128,22.124197430170128,0.39816116181306166,108.93790128491494,0.4239726874260134,0.0,0.0,0.0,0.4618669477031515,0.4239726874260134,0.0
2009-10-04 01:00:00,0.8611057741796195,17.0,5.04,0.9567841935329106,27.95771338712423,25.56575290329195,0.3448275862068966,29.95771338712423,35.16615384615385,35.16615384615385,25.56575290329195,0.08591453261703942,27.95771338712423,25.56575290329195,0.11959802419161382,0.46856319096998833,0.024,0.4217068718729895,0.9567841935329106,0.9796405126299093,0.35306506483276107,27.0,0.9796405126299093,27.95771338712423,26.95771338712423,0.844517683301646,106.52114330643789,0.9196676661756239,0.0,0.0,0.0,0.9796405126299093,0.9196676661756239,0.0
2009-10-04 02:00:00,1.0526924687629216,17.000000000000007,5.5,1.1696582986254684,29.85508293280713,26.930937186243455,0.3448275862068966,31.85508293280713,34.86538461538461,34.86538461538461,26.930937186243455,0.12708208460760545,29.85508293280713,26.930937186243455,0.14620728732818355,0.5468644828572137,0.024,0.4921780345714923,1.1696582986254684,1.2003447469111896,0.3538742743756229,27.0,1.2003447469111896,29.85508293280713,28.85508293280713,1.034779954233784,105.57245853359643,1.1369866379773685,0.0,0.0,0.0,1.2003447469111896,1.1369866379773685,0.0
2009-10-04 03:00:00,1.2176110628306402,17.0,5.57,1.3529011809229337,31.433763240027982,28.05151028772065,0.3448275862068966,33.433763240027986,34.81961538461538,34.81961538461538,28.05151028772065,0.17232210563934564,31.433763240027982,28.05151028772065,0.1691126476153667,0.6116465646659671,0.024,0.5504819081993704,1.3529011809229337,1.3900658373895305,0.3543001175065165,27.0,1.3900658373895305,31.433763240027982,30.404084841961662,1.163793103448276,104.79795757901917,1.3264245501553795,0.0,0.0,0.0,1.3900658373895305,1.3264245501553795,0.0
2009-10-04 04:00:00,1.3792395138175517,17.0,5.51,1.5324883486861687,32.940473040400235,29.109252168684815,0.3448275862068966,34.940473040400235,34.85884615384615,34.85884615384615,29.109252168684815,0.22977459779397624,32.940473040400235,29.109252168684815,0.19156104358577108,0.6731934050180413,0.024,0.6058740645162372,1.5324883486861687,1.5758076891879726,0.35457493837053183,27.0,1.5758076891879726,32.940473040400235,31.773208085446182,1.163793103448276,104.11339595727691,1.5135494089873005,0.0,0.0,0.0,1.5758076891879726,1.5135494089873007,0.0
2009-10-04 05:00:00,9.18826963857102,19.999999999999993,6.04,10.209188487301134,93.07748009694004,67.55450887868719,0.3448275862068966,95.07748009694004,34.512307692307694,34.512307692307694,67.55450887868719,0.0,93.07748009694004,67.55450887868719,1.2761485609126417,2.895167735415054,0.024,2.6056509618735486,10.209188487301134,10.47470526084264,0.3537957336979184,27.0,10.47470526084264,93.07748009694004,85.31843916298253,1.1637931034482758,95.0,11.026005537729095,0.0,0.22052011075458183,0.0,10.47470526084264,11.026005537729095,0.0
2009-10-04 06:00:00,7.504283134070662,19.999999999999996,5.86,8.338092371189624,82.04026762279052,61.195036694816466,0.3448275862068966,84.04026762279052,34.63,34.63,61.195036694816466,0.0,82.04026762279052,61.195036694816466,1.042261546398703,2.477647303622568,0.024,2.2298825732603116,8.338092371189624,8.561857101551881,0.35408153164358475,27.0,8.561857101551881,82.04026762279052,75.69815125127062,1.1637931034482758,95.0,9.012481159528297,0.0,0.18024962319056642,0.0,8.561857101551881,9.012481159528297,0.0
2009-10-04 07:00:00,8.532116659240687,19.999999999999996,5.73,9.480129621378541,88.82472406684647,65.1244000134001,0.3448275862068966,90.82472406684647,34.715,34.715,65.1244000134001,0.0,88.82472406684647,65.1244000134001,1.1850162026723177,2.734778977925918,0.024,2.461301080133326,9.480129621378541,9.729607519171134,0.3539020255598977,27.0,9.729607519171134,88.82472406684647,81.61760738597896,1.1637931034482756,95.0,10.241692125443299,0.0,0.20483384250886588,0.0,9.729607519171134,10.241692125443299,0.0
2009-10-04 08:00:00,8.40063867070566,20.0,5.88,9.334042967450735,87.96554948798784,64.630442069361,0.3448275862068966,89.96554948798784,34.61692307692308,34.61692307692308,64.630442069361,0.0,87.96554948798784,64.630442069361,1.1667553709313419,2.702303797376372,0.024,2.432073417638735,9.334042967450735,9.580273347188372,0.35392407609791376,27.0,9.580273347188372,87.96554948798784,80.86905071229275,1.1637931034482758,95.0,10.084498260198286,0.0,0.20168996520396548,0.0,9.580273347188372,10.084498260198286,0.0
2009-10-04 09:00:00,8.126549021537192,20.0,7.52,9.029498912819102,86.16651740516065,63.5927701231129,0.3448275862068966,88.16651740516065,33.54461538461538,33.54461538461538,63.5927701231129,0.0,86.16651740516065,63.5927701231129,1.1286873641023878,2.634222900678565,0.024,2.3708006106107082,9.029498912819102,9.26892120288696,0.3539708854270802,27.0,9.26892120288696,86.16651740516065,79.3006498474666,1.1637931034482758,95.0,9.756759160933642,0.0,0.1951351832186731,0.0,9.26892120288696,9.756759160933642,0.0
2009-10-04 10:00:00,7.9529682616641715,19.999999999999993,8.53,8.836631401849079,85.02148831375689,62.92990980913419,0.3448275862068966,87.02148831375689,32.88423076923077,32.88423076923077,62.92990980913419,0.0,85.02148831375689,62.92990980913419,1.1045789252311349,2.5908335549493864,0.024,2.3317501994544476,8.836631401849079,9.071714757344019,0.35400113010007905,27.0,9.071714757344019,85.02148831375689,78.30169960461318,1.1637931034482758,95.0,9.549173428783178,0.0,0.19098346857566356,0.0,9.071714757344019,9.549173428783178,0.0
2009-10-04 11:00:00,7.780735569890994,20.000000000000007,9.41,8.645261744323326,83.88084030642852,62.26768594562021,0.3448275862068966,85.88084030642852,32.308846153846154,32.308846153846154,62.26768594562021,0.0,83.88084030642852,62.26768594562021,1.0806577180404158,2.5475646300491688,0.024,2.2928081670442517,8.645261744323326,8.876018207328244,0.3540316099244983,27.0,8.876018207328244,83.88084030642852,77.3060120047039,1.163793103448276,95.0,9.34317706034552,0.0,0.18686354120691037,0.0,8.876018207328244,9.34317706034552,0.0
2009-10-04 12:00:00,7.465270787851436,20.0,10.53,8.294745319834929,81.7795416355999,61.04267833601257,0.3448275862068966,83.7795416355999,31.576538461538462,31.576538461538462,61.04267833601257,0.0,81.7795416355999,61.04267833601257,1.0368431649793661,2.4677332793186992,0.024,2.2209599513868294,8.294745319834929,8.5175186477668,0.35408867693120494,27.0,8.5175186477668,81.7795416355999,75.47026856318004,1.163793103448276,95.0,8.96580910291242,0.0,0.17931618205824834,0.0,8.5175186477668,8.96580910291242,0.0
2009-10-04 13:00:00,7.246324372586668,20.0,11.25,8.051471525096298,80.31161543656918,60.18293662382843,0.3448275862068966,82.31161543656918,31.10576923076923,31.10576923076923,60.18293662382843,0.0,80.31161543656918,60.18293662382843,1.0064339406370373,2.4118692494495426,0.024,2.1706823245045883,8.051471525096298,8.268658450041254,0.35412924527021555,27.0,8.268658450041254,80.31161543656918,74.18668325135344,1.1637931034482758,95.0,8.703851000043425,0.0,0.1740770200008683,0.0,8.268658450041254,8.703851000043425,0.0
2009-10-04 14:00:00,7.153403658396539,20.0,11.59,7.948226287107266,79.686184410707,59.81561869293884,0.3448275862068966,81.686184410707,30.88346153846154,30.88346153846154,59.81561869293884,0.0,79.686184410707,59.81561869293884,0.9935282858884082,2.3880432744875,0.024,2.14923894703875,7.948226287107266,8.163030614556016,0.3541467040912349,27.0,8.163030614556016,79.686184410707,73.63949506659144,1.163793103448276,95.0,8.592663804795805,0.0,0.1718532760959157,0.0,8.163030614556016,8.592663804795805,0.0
2009-10-04 15:00:00,7.086662450864018,20.0,11.34,7.874069389848908,79.23604429014728,59.550870815525,0.3448275862068966,81.23604429014728,31.046923076923076,31.046923076923076,59.550870815525,0.0,79.23604429014728,59.550870815525,0.9842586737311135,2.3708859625361347,0.024,2.133797366282521,7.874069389848908,8.087157986102522,0.3541593335736491,27.0,8.087157986102522,79.23604429014728,73.24555689303429,1.163793103448276,95.0,8.512797880107918,0.0,0.1702559576021585,0.0,8.087157986102522,8.512797880107918,0.0
2009-10-04 16:00:00,7.046943795167879,20.0,11.0,7.829937550186532,78.96779085769145,59.39294698222512,0.3448275862068966,80.96779085769145,31.26923076923077,31.26923076923077,59.39294698222512,0.0,78.96779085769145,59.39294698222512,0.9787421937733165,2.360657708157998,0.024,2.124591937342198,7.829937550186532,8.042003321002333,0.35416688519859474,27.0,8.042003321002333,78.96779085769145,73.01075136065269,1.1637931034482758,95.0,8.465266653686667,0.0,0.16930533307373352,0.0,8.042003321002333,8.465266653686667,0.0
