timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-04 17:00:00,7.074908924145285,20.0,9.98,7.861009915716984,79.15669163389508,59.504166844602615,0.3448275862068966,81.15669163389508,31.936153846153847,31.936153846153847,59.504166844602615,0.0,79.15669163389508,59.504166844602615,0.982626239464623,2.3678606034839444,0.024,2.13107454313555,7.861009915716984,8.07379597606538,0.3541615654735694,27.0,8.07379597606538,79.15669163389508,73.1761020219948,1.163793103448276,95.0,8.49873260638461,0.0,0.16997465212769214,0.0,8.07379597606538,8.49873260638461,0.0
2009-10-04 18:00:00,7.115648109363777,20.0,9.26,7.906275677070863,79.43163482816044,59.665945635483276,0.3448275862068966,81.43163482816044,32.40692307692308,32.40692307692308,59.665945635483276,0.0,79.43163482816044,59.665945635483276,0.9882844596338579,2.378341931127449,0.024,2.1405077380147044,7.906275677070863,8.120109870183608,0.3541538393849143,27.0,8.120109870183608,79.43163482816044,73.41673862802443,1.1637931034482758,95.0,8.54748407387748,0.0,0.17094968147754913,0.0,8.120109870183608,8.54748407387748,0.0
2009-10-04 19:00:00,7.122576122064119,20.0,8.8,7.913973468960132,79.47836229928085,59.69342862688051,0.3448275862068966,81.47836229928085,32.707692307692305,32.707692307692305,59.69342862688051,0.0,79.47836229928085,59.69342862688051,0.9892466836200166,2.3801229822278724,0.024,2.142110684005085,7.913973468960132,8.12798576718292,0.35415252828614396,27.0,8.12798576718292,79.47836229928085,73.45763210136757,1.1637931034482758,95.0,8.555774491771494,0.0,0.17111548983542946,0.0,8.12798576718292,8.555774491771494,0.0
2009-10-04 20:00:00,7.328589302349412,20.0,6.79,8.142877002610458,80.86409965861446,60.506907152088324,0.3448275862068966,82.86409965861446,34.02192307692308,34.02192307692308,60.506907152088324,0.0,80.86409965861446,60.506907152088324,1.0178596253263072,2.432904163456867,0.024,2.18961374711118,8.142877002610458,8.362167418956146,0.35411390907810636,27.0,8.362167418956146,80.86409965861446,74.6699015704988,1.163793103448276,95.0,8.802281493638047,0.0,0.1760456298727604,0.0,8.362167418956146,8.802281493638047,0.0
2009-10-04 21:00:00,6.375509212093627,20.0,6.16,7.083899124548474,74.38942577239476,56.67967796102357,0.3448275862068966,76.38942577239476,34.433846153846154,34.433846153846154,56.67967796102357,0.0,74.38942577239476,56.67967796102357,0.8854873905685593,2.18565848960204,0.024,1.967092640641836,7.083899124548474,7.2784649735086795,0.3542985951633545,27.0,7.2784649735086795,74.38942577239476,68.99797023646241,1.1637931034482758,95.0,7.6615420773775575,0.0,0.15323084154755123,0.0,7.2784649735086795,7.6615420773775575,0.0
2009-10-04 22:00:00,6.39008883425031,20.000000000000007,6.02,7.1000987047225665,74.48975350315135,56.73950674134494,0.3448275862068966,76.48975350315135,34.52538461538462,34.52538461538462,56.73950674134494,0.0,74.48975350315135,56.73950674134494,0.8875123380903208,2.1895022458679105,0.024,1.9705520212811194,7.1000987047225665,7.295048929309359,0.35429565392967954,27.0,7.295048929309359,74.48975350315135,69.08601355551478,1.163793103448276,95.0,7.678998872957219,0.0,0.15357997745914426,0.0,7.295048929309359,7.678998872957219,0.0
2009-10-04 23:00:00,0.0,17.49161927968501,5.73,0.0,17.49161927968501,17.49161927968501,0.3448275862068966,19.49161927968501,34.715,34.715,17.49161927968501,0.0,17.49161927968501,17.49161927968501,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.49161927968501,17.49161927968501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.339936626208563,16.999999999999996,5.14,0.3777073624539589,22.24765082236734,21.303382416232445,0.3448275862068966,24.24765082236734,35.10076923076923,35.10076923076923,21.303382416232445,0.0235993815057697,22.24765082236734,21.303382416232445,0.047213420306744865,0.22922479772639504,0.024,0.20630231795375553,0.3777073624539589,0.37662984222659834,0.34384386511479076,27.0,0.37662984222659834,22.24765082236734,21.303382416232445,0.32468089847120546,109.34830879188378,0.3444313372449279,0.0,0.0,0.0,0.37662984222659834,0.3444313372449279,0.0
2009-10-05 01:00:00,0.8353109827130897,16.999999999999996,4.59,0.9281233141256552,27.696164034676798,25.375855749362657,0.3448275862068966,29.696164034676798,35.46038461538461,35.46038461538461,25.375855749362657,0.0793399786852269,27.696164034676798,25.375855749362657,0.1160154142657069,0.45772847481694706,0.024,0.4119556273352524,0.9281233141256552,0.9498961616073499,0.3529168975383721,27.0,0.9498961616073499,27.696164034676798,26.696164034676798,0.8188760013856465,106.6519179826616,0.8906508008245801,0.0,0.0,0.0,0.9498961616073499,0.8906508008245801,0.0
2009-10-05 02:00:00,1.0947609704647165,16.999999999999993,4.01,1.2164010782941295,30.26215021065188,27.221147514916556,0.3448275862068966,32.26215021065188,35.839615384615385,35.839615384615385,27.221147514916556,0.12167146586528044,30.26215021065188,27.221147514916556,0.15205013478676618,0.5635991454136428,0.024,0.5072392308722784,1.2164010782941295,1.2487609928354937,0.3540010335346554,27.0,1.2487609928354937,30.26215021065188,29.26215021065188,1.0765180972719774,105.36892489467407,1.1851321384210243,0.0,0.0,0.0,1.2487609928354937,1.1851321384210243,0.0
2009-10-05 03:00:00,1.3092527620194396,17.0,3.63,1.4547252911327107,32.29256178895328,28.6557485611215,0.3448275862068966,34.29256178895328,36.088076923076926,36.088076923076926,28.6557485611215,0.16873225532632416,32.29256178895328,28.6557485611215,0.18184066139158883,0.6467594484017947,0.024,0.5820835035616152,1.4547252911327107,1.49540123597289,0.35446939828057134,27.0,1.49540123597289,32.29256178895328,31.1848571697141,1.1637931034482758,104.40757141514295,1.4322727898984553,0.0,0.0,0.0,1.49540123597289,1.4322727898984553,0.0
2009-10-05 04:00:00,1.5282018005895512,17.000000000000004,3.12,1.698002000655057,34.29862891841496,30.053623916777322,0.3448275862068966,36.29862891841496,36.42153846153846,36.42153846153846,30.053623916777322,0.22987036303041636,34.29862891841496,30.053623916777322,0.2122502500818821,0.7284540680446148,0.024,0.6556086612401534,1.698002000655057,1.7468474074595184,0.3547470348996419,27.0,1.7468474074595184,34.29862891841496,33.004667875852356,1.163793103448276,103.49766606207382,1.6878133333092056,0.0,0.0,0.0,1.7468474074595184,1.6878133333092056,0.0
2009-10-05 05:00:00,9.426381459920952,20.0,2.69,10.473757177689947,94.60699848209192,68.42260553786706,0.3448275862068966,96.60699848209192,36.70269230769231,36.70269230769231,68.42260553786706,0.0,94.60699848209192,68.42260553786706,1.3092196472112434,2.9527104964790154,0.024,2.657439446831114,10.473757177689947,10.74502822733785,0.3537586450113865,27.0,10.74502822733785,94.60699848209192,86.64771831369352,1.1637931034482758,95.0,11.310556028776684,0.0,0.2262111205755339,0.0,10.74502822733785,11.310556028776684,0.0
2009-10-05 06:00:00,7.777185606965569,20.0,2.79,8.641317341072854,83.8572817843537,62.25398843167157,0.3448275862068966,85.8572817843537,36.637307692307694,36.637307692307694,62.25398843167157,0.0,83.8572817843537,62.25398843167157,1.0801646676341068,2.5466704851846065,0.024,2.2920034366661457,8.641317341072854,8.871984389591315,0.35403224313808335,27.0,8.871984389591315,83.8572817843537,77.28544149576754,1.1637931034482758,95.0,9.338930936411911,0.0,0.18677861872823842,0.0,8.871984389591315,9.338930936411911,0.0
2009-10-05 07:00:00,8.996465133656958,20.0,3.0,9.996072370729953,91.84019935388277,66.85001842705789,0.3448275862068966,93.84019935388277,36.5,36.5,66.85001842705789,0.0,91.84019935388277,66.85001842705789,1.2495090463412442,2.8485652267425756,0.024,2.563708704068318,9.996072370729953,10.256928893404211,0.35382617302420283,27.0,10.256928893404211,91.84019935388277,84.24247424765743,1.1637931034482758,95.0,10.796767256214958,0.0,0.21593534512429857,0.0,10.256928893404211,10.796767256214958,0.0
2009-10-05 08:00:00,8.660924653652305,20.0,5.7,9.623249615169229,89.66412152399514,65.60599748607206,0.3448275862068966,91.66412152399514,34.73461538461539,34.73461538461539,65.60599748607206,0.0,89.66412152399514,65.60599748607206,1.2029062018961536,2.766482856241612,0.024,2.489834570617451,9.623249615169229,9.87589790079339,0.3538806713886174,27.0,9.87589790079339,89.66412152399514,82.34864159748152,1.1637931034482758,95.0,10.395682000835148,0.0,0.20791364001670304,0.0,9.87589790079339,10.395682000835148,0.0
2009-10-05 09:00:00,8.104806471476987,20.000000000000004,8.53,9.00534052386332,86.0233381499001,63.509986840241794,0.3448275862068966,88.0233381499001,32.88423076923077,32.88423076923077,63.509986840241794,0.0,86.0233381499001,63.509986840241794,1.125667565482915,2.6287997997634056,0.024,2.3659198197870652,9.00534052386332,9.24422050383966,0.3539746480720324,27.0,9.24422050383966,86.0233381499001,79.17576740631516,1.163793103448276,95.0,9.730758425094379,0.0,0.1946151685018876,0.0,9.24422050383966,9.730758425094379,0.0
2009-10-05 10:00:00,7.984114338759687,20.0,9.86,8.87123815417743,85.22727657266097,63.04918118721739,0.3448275862068966,87.22727657266097,32.01461538461538,32.01461538461538,63.04918118721739,0.0,85.22727657266097,63.04918118721739,1.1089047692721787,2.5986349862370806,0.024,2.3387714876133727,8.87123815417743,9.107101652801138,0.3539956684397501,27.0,9.107101652801138,85.22727657266097,78.48127534836382,1.1637931034482758,95.0,9.58642279242225,0.0,0.19172845584844467,0.0,9.107101652801138,9.58642279242225,0.0
2009-10-05 11:00:00,7.652897065530863,20.0,11.76,8.50321896170096,83.03122413860862,61.77317673435622,0.3448275862068966,85.03122413860862,30.77230769230769,30.77230769230769,61.77317673435622,0.0,83.03122413860862,61.77317673435622,1.06290237021262,2.515305620951156,0.024,2.2637750588560404,8.50321896170096,8.730749523796076,0.35405454071305953,27.0,8.730749523796076,83.03122413860862,76.56400226913004,1.1637931034482758,95.0,9.190262656627448,0.0,0.1838052531325488,0.0,8.730749523796076,9.190262656627448,0.0
2009-10-05 12:00:00,7.4572106020659,20.0,12.34,8.285789557851,81.72564306257065,61.01116916794315,0.3448275862068966,83.72564306257065,30.393076923076922,30.393076923076922,61.01116916794315,0.0,81.72564306257065,61.01116916794315,1.035723694731375,2.4656834935323313,0.024,2.219115144179098,8.285789557851,8.508357907204235,0.3540901563141483,27.0,8.508357907204235,81.72564306257065,75.42315572390085,1.163793103448276,95.0,8.956166218109722,0.0,0.17912332436219458,0.0,8.508357907204235,8.956166218109722,0.0
2009-10-05 13:00:00,7.300274642932155,19.999999999999996,12.02,8.111416269924616,80.67406958231129,60.395528907499745,0.3448275862068966,82.67406958231129,30.602307692307694,30.602307692307694,60.395528907499745,0.0,80.67406958231129,60.395528907499745,1.013927033740577,2.4256703637554646,0.024,2.1831033273799183,8.111416269924616,8.329983306300164,0.3541191748850936,27.0,8.329983306300164,80.67406958231129,74.50371157764451,1.163793103448276,95.0,8.768403480315962,0.0,0.17536806960631923,0.0,8.329983306300164,8.768403480315962,0.0
2009-10-05 14:00:00,7.17636311462517,19.999999999999993,10.96,7.973736794027967,79.84085768580847,59.90651570073855,0.3448275862068966,81.84085768580847,31.295384615384613,31.295384615384613,59.90651570073855,0.0,79.84085768580847,59.90651570073855,0.9967170992534958,2.3939369612771286,0.024,2.1545432651494156,7.973736794027967,8.18913049015568,0.3541423767798095,27.0,8.18913049015568,79.84085768580847,73.77483510050797,1.163793103448276,95.0,8.620137358058612,0.0,0.1724027471611727,0.0,8.18913049015568,8.620137358058612,0.0
2009-10-05 15:00:00,7.114846530330727,20.000000000000007,10.26,7.905385033700807,79.42622786806922,59.66276528381721,0.3448275862068966,81.42622786806922,31.75307692307692,31.75307692307692,59.66276528381721,0.0,79.42622786806922,59.66276528381721,0.9881731292126009,2.3781358356452738,0.024,2.1403222520807463,7.905385033700807,8.119198617265335,0.3541539911327156,27.0,8.119198617265335,79.42622786806922,73.4120066700949,1.163793103448276,95.0,8.5465248602793,0.0,0.17093049720558612,0.0,8.119198617265335,8.5465248602793,0.0
2009-10-05 16:00:00,7.039428824101215,20.0,10.05,7.821587582334683,78.91700480494683,59.363035849110126,0.3448275862068966,80.91700480494683,31.890384615384615,31.890384615384615,59.363035849110126,0.0,78.91700480494683,59.363035849110126,0.9776984477918353,2.3587209756973673,0.024,2.1228488781276305,7.821587582334683,8.03345967990442,0.35416831700106066,27.0,8.03345967990442,78.91700480494683,72.96629393094355,1.163793103448276,95.0,8.45627334726781,0.0,0.16912546694535635,0.0,8.03345967990442,8.45627334726781,0.0
2009-10-05 17:00:00,7.041907142297652,20.0,9.74,7.824341269219613,78.93375433719835,59.372901164149326,0.3448275862068966,80.93375433719835,32.09307692307692,32.09307692307692,59.372901164149326,0.0,78.93375433719835,59.372901164149326,0.9780426586524517,2.359359732032344,0.024,2.1234237588291096,7.824341269219613,8.036277242422848,0.3541678447098812,27.0,8.036277242422848,78.93375433719835,72.9809563798481,1.1637931034482758,95.0,8.459239202550366,0.0,0.16918478405100715,0.0,8.036277242422848,8.459239202550366,0.0
2009-10-05 18:00:00,7.059502792019452,20.0,9.31,7.8438919911327245,79.05264220081445,59.44291222298263,0.3448275862068966,81.05264220081445,32.37423076923077,32.37423076923077,59.44291222298263,0.0,79.05264220081445,59.44291222298263,0.9804864988915906,2.3638933061711294,0.024,2.127503975554016,7.8438919911327245,8.05628132174984,0.35416449450389886,27.0,8.05628132174984,79.05264220081445,73.08502640692568,1.1637931034482758,95.0,8.480296128157725,0.0,0.16960592256315438,0.0,8.05628132174984,8.480296128157725,0.0
2009-10-05 19:00:00,7.065051091041115,20.0,8.92,7.85005676782346,79.09011891326017,59.46497699370153,0.3448275862068966,81.09011891326017,32.62923076923077,32.62923076923077,59.46497699370153,0.0,79.09011891326017,59.46497699370153,0.9812570959779325,2.3653223017670806,0.024,2.1287900715903727,7.85005676782346,8.062588998000168,0.3541634391937691,27.0,8.062588998000168,79.09011891326017,73.11783076659339,1.1637931034482758,95.0,8.486935787368598,0.0,0.16973871574737204,0.0,8.062588998000168,8.486935787368598,0.0
2009-10-05 20:00:00,7.025148212175011,20.0,9.1,7.8057202357500115,78.82046925446805,59.30616866509302,0.3448275862068966,80.82046925446805,32.511538461538464,32.511538461538464,59.30616866509302,0.0,78.82046925446805,59.30616866509302,0.9757150294687514,2.3550393100694653,0.024,2.1195353790625187,7.8057202357500115,8.017224166756959,0.35417104046860154,27.0,8.017224166756959,78.82046925446805,72.88178468649994,1.163793103448276,95.0,8.439183333428378,0.0,0.16878366666856764,0.0,8.017224166756959,8.439183333428378,0.0
2009-10-05 21:00:00,6.1908381181982675,20.0,8.52,6.878709020220297,73.11493689573528,55.918164345184536,0.3448275862068966,75.11493689573528,32.89076923076923,32.89076923076923,55.918164345184536,0.0,73.11493689573528,55.918164345184536,0.8598386275275371,2.136794429782076,0.024,1.9231149868038682,6.878709020220297,7.068388463198507,0.35433615885955244,27.0,7.068388463198507,73.11493689573528,67.87909358966232,1.163793103448276,95.0,7.4404089086300065,0.0,0.1488081781725999,0.0,7.068388463198507,7.4404089086300065,0.0
2009-10-05 22:00:00,6.187218614011784,19.999999999999996,8.17,6.874687348901983,73.08988782340906,55.903169451154106,0.3448275862068966,75.08988782340906,33.119615384615386,33.119615384615386,55.903169451154106,0.0,73.08988782340906,55.903169451154106,0.8593359186127478,2.135833374589516,0.024,1.9222500371305644,6.874687348901983,7.064270686360936,0.35433690078706587,27.0,7.064270686360936,73.08988782340906,67.85709472240096,1.1637931034482758,95.0,7.436074406695722,0.0,0.14872148813391456,0.0,7.064270686360936,7.436074406695722,0.0
2009-10-05 23:00:00,0.0,17.58087970634277,7.88,0.0,17.58087970634277,17.58087970634277,0.3448275862068966,19.58087970634277,33.30923076923077,33.30923076923077,17.58087970634277,0.0,17.58087970634277,17.58087970634277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.58087970634277,17.58087970634277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,17.000259567746284,7.93,0.0,17.000259567746284,17.000259567746284,0.3448275862068966,19.000259567746284,33.276538461538465,33.276538461538465,17.000259567746284,0.0,17.000259567746284,17.000259567746284,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.000259567746284,17.000259567746284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.5052661327580762,17.0,7.55,0.5614068141756402,24.1794770851352,22.7759600496961,0.3448275862068966,26.1794770851352,33.525,33.525,22.7759600496961,0.04502461557202059,24.1794770851352,22.7759600496961,0.07017585177195503,0.3109304912359512,0.024,0.27983744211235606,0.5614068141756402,0.5684998632992353,0.3491842825389987,27.0,0.5684998632992353,24.1794770851352,23.1794770851352,0.4900860890510649,108.4102614574324,0.5243967274467449,0.0,0.0,0.0,0.5684998632992353,0.5243967274467449,0.0
2009-10-06 02:00:00,0.6823041031103133,17.0,7.24,0.7581156701225703,26.109224264407665,24.21393508910124,0.3448275862068966,28.109224264407665,33.72769230769231,33.72769230769231,24.21393508910124,0.06869504618089899,26.109224264407665,24.21393508910124,0.09476445876532129,0.39175582448421375,0.024,0.3525802420357924,0.7581156701225703,0.7732912525709916,0.3517301733333797,27.0,0.7732912525709916,26.109224264407665,25.109224264407665,0.6666303901474067,107.44538786779617,0.7197063251541992,0.0,0.0,0.0,0.7732912525709916,0.7197063251541992,0.0
2009-10-06 03:00:00,0.8472152775625659,17.0,7.11,0.9413503084028509,27.817065988354283,25.463690217347153,0.3448275862068966,29.817065988354283,33.81269230769231,33.81269230769231,25.463690217347153,0.09719830918387438,27.817065988354283,25.463690217347153,0.11766878855035637,0.46273814893683446,0.024,0.41646433404315103,0.9413503084028509,0.9636241232965344,0.35298674412807374,27.0,0.9636241232965344,27.817065988354283,26.817065988354283,0.830710451117702,106.59146700582286,0.9040349573609805,0.0,0.0,0.0,0.9636241232965344,0.9040349573609805,0.0
2009-10-06 04:00:00,1.0084860804258655,17.0,6.96,1.1205400893620727,29.42384434505877,26.62249412165359,0.3448275862068966,31.42384434505877,33.91076923076923,33.91076923076923,26.62249412165359,0.1325392937553604,29.42384434505877,26.62249412165359,0.1400675111702591,0.5291121232010967,0.024,0.47620091088098704,1.1205400893620727,1.1494513016821823,0.3537245312187742,27.0,1.1494513016821823,29.42384434505877,28.42384434505877,0.9909062945536055,105.78807782747062,1.0865603433657414,0.0,0.0,0.0,1.1494513016821823,1.0865603433657414,0.0
2009-10-06 05:00:00,9.905422734848038,20.0,6.41,11.006025260942264,97.66323708882797,70.14817393647232,0.3448275862068966,99.66323708882797,34.270384615384614,34.270384615384614,70.14817393647232,0.0,97.66323708882797,70.14817393647232,1.375753157617783,3.067473864607207,0.024,2.7607264781464864,11.006025260942264,11.288772647402986,0.35368628827853016,27.0,11.288772647402986,97.66323708882797,89.30118327593686,1.1637931034482762,95.0,11.88291857621367,0.0,0.23765837152427383,0.0,11.288772647402986,11.88291857621367,0.0
2009-10-06 06:00:00,8.34133370881905,20.0,6.13,9.268148565354501,87.57720859196476,64.40683717857851,0.3448275862068966,89.57720859196476,34.45346153846154,34.45346153846154,64.40683717857851,0.0,87.57720859196476,64.40683717857851,1.1585185706693126,2.6876170984930385,0.024,2.4188553886437347,9.268148565354501,9.512910275203806,0.3539341072135525,27.0,9.512910275203806,87.57720859196476,80.5306083881101,1.163793103448276,95.0,10.013589763372426,0.0,0.20027179526744804,0.0,9.512910275203806,10.013589763372426,0.0
2009-10-06 07:00:00,8.303918664071091,19.999999999999993,6.05,9.226576293412323,87.33194910347807,64.26550836994726,0.3448275862068966,89.33194910347807,34.50576923076923,34.50576923076923,64.26550836994726,0.0,87.33194910347807,64.26550836994726,1.1533220366765404,2.6783389793622083,0.024,2.4105050814259874,9.226576293412323,9.470410191348545,0.35394046316005184,27.0,9.470410191348545,87.33194910347807,80.31683044321989,1.1637931034482758,95.0,9.968852832998468,0.0,0.1993770566599693,0.0,9.470410191348545,9.968852832998468,0.0
2009-10-06 08:00:00,8.116205166350253,20.000000000000004,7.42,9.018005740389171,86.09840965842987,63.55339530745694,0.3448275862068966,88.09840965842987,33.61,33.61,63.55339530745694,0.0,86.09840965842987,63.55339530745694,1.1272507175486464,2.6316433191812836,0.024,2.3684789872631553,9.018005740389171,9.2571700723073,0.3539726745619361,27.0,9.2571700723073,86.09840965842987,79.24124664190595,1.163793103448276,95.0,9.744389549797159,0.0,0.19488779099594356,0.0,9.2571700723073,9.744389549797159,0.0
2009-10-06 09:00:00,7.880720494157499,20.0,9.64,8.756356104619444,84.54356609175272,62.65267583020412,0.3448275862068966,86.54356609175272,32.15846153846154,32.15846153846154,62.65267583020412,0.0,84.54356609175272,62.65267583020412,1.0945445130774305,2.5727098061269644,0.024,2.315438825514268,8.756356104619444,8.98962708523214,0.3540138582378338,27.0,8.98962708523214,84.54356609175272,77.88458306565484,1.163793103448276,95.0,9.462765352875937,0.0,0.18925530705751897,0.0,8.98962708523214,9.462765352875937,0.0
2009-10-06 10:00:00,7.6459775480503644,20.0,10.36,8.495530608944849,82.98516337024806,61.746336847885935,0.3448275862068966,84.98516337024806,31.68769230769231,31.68769230769231,61.746336847885935,0.0,82.98516337024806,61.746336847885935,1.061941326118106,2.5135560052352157,0.024,2.2622004047116944,8.495530608944849,8.72288620946837,0.35405578942902377,27.0,8.72288620946837,82.98516337024806,76.52376617804927,1.1637931034482758,95.0,9.181985483650916,0.0,0.18363970967301813,0.0,8.72288620946837,9.181985483650916,0.0
2009-10-06 11:00:00,7.519734827837488,20.0,11.0,8.35526091981943,82.14346530397363,61.25531300442505,0.3448275862068966,84.14346530397363,31.26923076923077,31.26923076923077,61.25531300442505,0.0,82.14346530397363,61.25531300442505,1.0444076149774288,2.4815706794015684,0.024,2.233413611461412,8.35526091981943,8.579417987759589,0.35407870851304357,27.0,8.579417987759589,82.14346530397363,75.78834086859615,1.1637931034482758,95.0,9.030966302904831,0.0,0.18061932605809689,0.0,8.579417987759589,9.030966302904831,0.0
2009-10-06 12:00:00,7.355553164836621,19.999999999999996,11.62,8.172836849818468,81.04493918157887,60.6128470570327,0.3448275862068966,83.04493918157887,30.863846153846154,30.863846153846154,60.6128470570327,0.0,81.04493918157887,60.6128470570327,1.0216046062273085,2.4397868697266776,0.024,2.1958081827540097,8.172836849818468,8.392815536791137,0.35410890688411445,27.0,8.392815536791137,81.04493918157887,74.8280387839558,1.163793103448276,95.0,8.83454267030646,0.0,0.1766908534061294,0.0,8.392815536791137,8.83454267030646,0.0
2009-10-06 13:00:00,7.225863322380307,20.0,11.88,8.028737024867008,80.17402287516309,60.10218031299557,0.3448275862068966,82.17402287516309,30.693846153846152,30.693846153846152,60.10218031299557,0.0,80.17402287516309,60.10218031299557,1.003592128108376,2.406628876515808,0.024,2.1659659888642273,8.028737024867008,8.24539991251859,0.3541330772621038,27.0,8.24539991251859,80.17402287516309,74.06631923626043,1.1637931034482758,95.0,8.679368328966936,0.0,0.1735873665793385,0.0,8.24539991251859,8.679368328966936,0.0
2009-10-06 14:00:00,7.055562488630608,20.000000000000004,12.3,7.839513876256231,79.02602362653576,59.42723893589519,0.3448275862068966,81.02602362653576,30.41923076923077,30.41923076923077,59.42723893589519,0.0,79.02602362653576,59.42723893589519,0.9799392345320289,2.362878301498343,0.024,2.126590471348509,7.839513876256231,8.051801706406067,0.35416524428202034,27.0,8.051801706406067,79.02602362653576,73.06172606623497,1.1637931034482758,95.0,8.475580743585335,0.0,0.16951161487170696,0.0,8.051801706406067,8.475580743585335,0.0
2009-10-06 15:00:00,6.976073524049607,20.0,12.27,7.7511928044995635,78.48845422510173,59.11047221385282,0.3448275862068966,80.48845422510173,30.438846153846153,30.438846153846153,59.11047221385282,0.0,78.48845422510173,59.11047221385282,0.9688991005624454,2.3423742345349092,0.024,2.108136811081418,7.7511928044995635,7.961430227953055,0.3541804258392356,27.0,7.961430227953055,78.48845422510173,72.59109850069207,1.1637931034482762,95.0,8.380452871529531,0.0,0.16760905743059062,0.0,7.961430227953055,8.380452871529531,0.0
2009-10-06 16:00:00,6.901950639564686,20.0,11.72,7.6688340439607625,77.98616155327738,58.814076443375484,0.3448275862068966,79.98616155327738,30.798461538461538,30.798461538461538,58.814076443375484,0.0,77.98616155327738,58.814076443375484,0.9586042554950953,2.3232057119196687,0.024,2.0908851407277016,7.6688340439607625,7.87715461515273,0.35419467895001555,27.0,7.87715461515273,77.98616155327738,72.1512322087198,1.1637931034482758,95.0,8.291741700160769,0.0,0.16583483400321555,0.0,7.87715461515273,8.291741700160769,0.0
2009-10-06 17:00:00,6.874033964344999,20.0,11.27,7.637815515938888,77.79672841586,58.70218962601279,0.3448275862068966,79.79672841586,31.092692307692307,31.092692307692307,58.70218962601279,0.0,77.79672841586,58.70218962601279,0.954726939492361,2.315974033004947,0.024,2.0843766297044524,7.637815515938888,7.845412919239383,0.35420007122352776,27.0,7.845412919239383,77.79672841586,71.98531143864564,1.1637931034482758,95.0,8.258329388673035,0.0,0.16516658777346083,0.0,7.845412919239383,8.258329388673035,0.0
2009-10-06 18:00:00,6.888107644952249,20.0,10.72,7.653452938835832,77.89224527586927,58.75861292877969,0.3448275862068966,79.89224527586927,31.45230769230769,31.45230769230769,58.75861292877969,0.0,77.89224527586927,58.75861292877969,0.956681617354479,2.319620596911575,0.024,2.0876585372204173,7.653452938835832,7.861414998526991,0.3541973511533868,27.0,7.861414998526991,77.89224527586927,72.06897490659001,1.163793103448276,95.0,8.275173682659991,0.0,0.16550347365320023,0.0,7.861414998526991,8.275173682659991,0.0
2009-10-06 19:00:00,6.848506757366853,20.000000000000004,10.12,7.609451952629837,77.62338577625158,58.59975589467698,0.3448275862068966,79.62338577625158,31.844615384615384,31.844615384615384,58.59975589467698,0.0,77.62338577625158,58.59975589467698,0.9511814940787297,2.309355400102285,0.024,2.0784198600920565,7.609451952629837,7.816387492640066,0.3542050135441552,27.0,7.816387492640066,77.62338577625158,71.83346911503672,1.163793103448276,95.0,8.227776308042175,0.0,0.16455552616084362,0.0,7.816387492640066,8.227776308042175,0.0
2009-10-06 20:00:00,6.912062454125656,20.0,9.27,7.680069393472951,78.0547422004901,58.85456871680773,0.3448275862068966,80.0547422004901,32.40038461538462,32.40038461538462,58.85456871680773,0.0,78.0547422004901,58.85456871680773,0.9600086741841188,2.325823462015148,0.024,2.0932411158136333,7.680069393472951,7.888651739674467,0.3541927290566692,27.0,7.888651739674467,78.0547422004901,72.2112964673979,1.1637931034482758,95.0,8.303843936499439,0.0,0.16607687872998866,0.0,7.888651739674467,8.303843936499439,0.0
2009-10-06 21:00:00,6.969829352436551,20.0,8.59,7.7442548360406125,78.44617858736628,59.08554149726474,0.3448275862068966,80.44617858736628,32.845,32.845,59.08554149726474,0.0,78.44617858736628,59.08554149726474,0.9680318545050766,2.3407612820311443,0.024,2.10668515382803,7.7442548360406125,7.954330964243727,0.35418162294014627,27.0,7.954330964243727,78.44617858736628,72.55408157681536,1.163793103448276,95.0,8.372979962361818,0.0,0.16745959924723622,0.0,7.954330964243727,8.372979962361818,0.0
2009-10-06 22:00:00,7.006675999069335,19.999999999999996,8.11,7.785195554521484,78.69554548886475,59.23255660256104,0.3448275862068966,80.69554548886475,33.158846153846156,33.158846153846156,59.23255660256104,0.0,78.69554548886475,59.23255660256104,0.9731494443151855,2.350274450194219,0.024,2.115247005174797,7.785195554521484,7.996222999540906,0.3541745684348758,27.0,7.996222999540906,78.69554548886475,72.77241734105667,1.1637931034482758,95.0,8.417076841622007,0.0,0.1683415368324404,0.0,7.996222999540906,8.417076841622007,0.0
2009-10-06 23:00:00,0.0,17.614673625150928,7.95,0.0,17.614673625150928,17.614673625150928,0.3448275862068966,19.614673625150928,33.26346153846154,33.26346153846154,17.614673625150928,0.0,17.614673625150928,17.614673625150928,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.614673625150928,17.614673625150928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,17.035635044007442,7.77,0.0,17.035635044007442,17.035635044007442,0.3448275862068966,19.035635044007442,33.38115384615384,33.38115384615384,17.035635044007442,0.0,17.035635044007442,17.035635044007442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.035635044007442,17.035635044007442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.403550125934158,17.0,7.67,0.4483890288157311,23.009622817066553,21.888650245027225,0.3448275862068966,25.009622817066553,33.44653846153846,33.44653846153846,21.888650245027225,0.0334440218645008,23.009622817066553,21.888650245027225,0.05604862860196639,0.2615585534902507,0.024,0.23540269814122564,0.4483890288157311,0.45054488416475613,0.3464855179323425,27.0,0.45054488416475613,23.009622817066553,22.009622817066553,0.3884007622109967,108.99518859146673,0.4133621767961503,0.0,0.0,0.0,0.45054488416475613,0.41336217679615034,0.0
2009-10-07 02:00:00,0.6046761850390081,17.0,7.35,0.6718624278211202,25.277279309711513,23.597623240158715,0.3448275862068966,27.277279309711513,33.65576923076923,33.65576923076923,23.597623240158715,0.05758434493417998,25.277279309711513,23.597623240158715,0.08398280347764002,0.3569976611968855,0.024,0.3212978950771969,0.6718624278211202,0.6835621939408087,0.35083239008218015,27.0,0.6835621939408087,25.277279309711513,24.277279309711513,0.589277753397249,107.86136034514425,0.633741491627295,0.0,0.0,0.0,0.6835621939408087,0.633741491627295,0.0
2009-10-07 03:00:00,0.7644891558501956,17.000000000000007,7.37,0.8494323953891062,26.9695627845267,24.845981796053934,0.3448275862068966,28.9695627845267,33.64269230769231,33.64269230769231,24.845981796053934,0.08324353807040709,26.9695627845267,24.845981796053934,0.10617904942363827,0.4275730699339349,0.024,0.38481576294054143,0.8494323953891062,0.8681897023824997,0.35244212613895376,27.0,0.8681897023824997,26.9695627845267,25.9695627845267,0.7484393986056033,107.01521860773664,0.8112768573270327,0.0,0.0,0.0,0.8681897023824997,0.8112768573270327,0.0
2009-10-07 04:00:00,0.9261843828229991,17.0,7.23,1.029093758692221,28.610798178639122,26.03806378190857,0.3448275862068966,30.610798178639122,33.73423076923077,33.73423076923077,26.03806378190857,0.11527164021225676,28.610798178639122,26.03806378190857,0.12863671983652764,0.4955726870531446,0.024,0.44601541834783015,1.029093758692221,1.0546510273975356,0.3533912872334134,27.0,1.0546510273975356,28.610798178639122,27.610798178639122,0.9091819201702892,106.19460091068044,0.9931305531103182,0.0,0.0,0.0,1.0546510273975356,0.9931305531103183,0.0
2009-10-07 05:00:00,9.73912359742519,20.0,7.26,10.821248441583544,96.60535351253262,69.55223240857376,0.3448275862068966,98.60535351253262,33.714615384615385,33.714615384615385,69.55223240857376,0.0,96.60535351253262,69.55223240857376,1.352656055197943,3.027782062106553,0.024,2.7250038558958978,10.821248441583544,11.1000266477942,0.35371107284465847,27.0,11.1000266477942,96.60535351253262,88.38311155120358,1.1637931034482758,95.0,11.684238576625473,0.0,0.23368477153250922,0.0,11.1000266477942,11.684238576625473,0.0
2009-10-07 06:00:00,8.145530962527179,20.0,7.18,9.050589958363531,86.29146044589356,63.66498554998473,0.3448275862068966,88.29146044589356,33.76692307692308,33.76692307692308,63.66498554998473,0.0,86.29146044589356,63.66498554998473,1.1313237447954414,2.638954703901079,0.024,2.375059233510971,9.050589958363531,9.29048542875364,0.35396760651243975,27.0,9.29048542875364,86.29146044589356,79.40961938755754,1.163793103448276,95.0,9.779458346056462,0.0,0.19558916692112904,0.0,9.29048542875364,9.779458346056462,0.0
2009-10-07 07:00:00,8.084662118418239,20.0,7.26,8.982957909353598,85.89062092165777,63.43322614827378,0.3448275862068966,87.89062092165777,33.714615384615385,33.714615384615385,63.43322614827378,0.0,85.89062092165777,63.43322614827378,1.1228697386691997,2.6237723296783573,0.024,2.3613950967105217,8.982957909353598,9.221335142321433,0.3539781406991299,27.0,9.221335142321433,85.89062092165777,79.06000229771597,1.163793103448276,95.0,9.706668570864666,0.0,0.19413337141729345,0.0,9.221335142321433,9.706668570864666,0.0
2009-10-07 08:00:00,8.064342399221331,19.999999999999996,7.05,8.960380443579258,85.75668729507497,63.35573618612683,0.3448275862068966,87.75668729507497,33.85192307692308,33.85192307692308,63.35573618612683,0.0,85.75668729507497,63.35573618612683,1.1200475554474072,2.618698163548843,0.024,2.356828347193959,8.960380443579258,9.198250259934142,0.353981670134651,27.0,9.198250259934142,85.75668729507497,78.94316858401264,1.163793103448276,95.0,9.682368694667517,0.0,0.19364737389335007,0.0,9.198250259934142,9.682368694667517,0.0
2009-10-07 09:00:00,7.900441249115404,20.0,8.07,8.77826805457267,84.67409873896374,62.728428602532055,0.3448275862068966,86.67409873896374,33.185,33.185,62.728428602532055,0.0,84.67409873896374,62.728428602532055,1.0972835068215838,2.577660656195899,0.024,2.319894590576309,8.77826805457267,9.012034120192261,0.35401037575530825,27.0,9.012034120192261,84.67409873896374,77.99851790919169,1.163793103448276,95.0,9.486351705465538,0.0,0.18972703410931047,0.0,9.012034120192261,9.486351705465538,0.0
2009-10-07 10:00:00,7.818417448587291,20.0,8.64,8.687130498430324,84.13078685041579,62.41296060433997,0.3448275862068966,86.13078685041579,32.81230769230769,32.81230769230769,62.41296060433997,0.0,84.13078685041579,62.41296060433997,1.0858913123037905,2.557049938914138,0.024,2.3013449450227244,8.687130498430324,8.91883549232174,0.35402490098996525,27.0,8.91883549232174,84.13078685041579,77.52424204128857,1.163793103448276,95.0,9.388247886654463,0.0,0.18776495773308924,0.0,8.91883549232174,9.388247886654463,0.0
2009-10-07 11:00:00,7.620597284835217,19.999999999999996,9.64,8.467330316483574,82.81615073954376,61.64782494833483,0.3448275862068966,84.81615073954376,32.15846153846154,32.15846153846154,61.64782494833483,0.0,82.81615073954376,61.64782494833483,1.0584162895604468,2.5071354165090862,0.024,2.256421874858178,8.467330316483574,8.694043858134483,0.35406037628427334,27.0,8.694043858134483,82.81615073954376,76.37611825203673,1.1637931034482758,95.0,9.151625113825773,0.0,0.1830325022765159,0.0,8.694043858134483,9.151625113825773,0.0
2009-10-07 12:00:00,7.46811951104572,20.0,10.21,8.297910567828577,81.79858854149191,61.053812121920465,0.3448275862068966,83.79858854149191,31.78576923076923,31.78576923076923,61.053812121920465,0.0,81.79858854149191,61.053812121920465,1.0372388209785721,2.468457615921897,0.024,2.221611854329707,8.297910567828577,8.520756329420768,0.3540881543268036,27.0,8.520756329420768,81.79858854149191,75.48691718636542,1.163793103448276,95.0,8.969217188863967,0.0,0.1793843437772793,0.0,8.520756329420768,8.969217188863967,0.0
2009-10-07 13:00:00,7.2600460195075325,20.0,10.1,8.066717799452814,80.40384829336065,60.23705379472862,0.3448275862068966,82.40384829336065,31.857692307692307,31.857692307692307,60.23705379472862,0.0,80.40384829336065,60.23705379472862,1.0083397249316017,2.4153816501141425,0.024,2.173843485102728,8.066717799452814,8.28425596446423,0.3541266793713868,27.0,8.28425596446423,80.40384829336065,74.26736239375752,1.1637931034482762,95.0,8.720269436278135,0.0,0.17440538872556247,0.0,8.28425596446423,8.720269436278135,0.0
2009-10-07 14:00:00,7.241001584404286,20.0,10.11,8.045557316004762,80.27582862130083,60.16193533128893,0.3448275862068966,82.27582862130083,31.851153846153846,31.851153846153846,60.16193533128893,0.0,80.27582862130083,60.16193533128893,1.0056946645005953,2.4105063348621543,0.024,2.169455701375939,8.045557316004762,8.262607949490977,0.3541302414599818,27.0,8.262607949490977,80.27582862130083,74.15537828834455,1.1637931034482758,95.0,8.697482052095767,0.0,0.17394964104191574,0.0,8.262607949490977,8.697482052095767,0.0
2009-10-07 15:00:00,7.177670608982477,20.0,10.24,7.975189565536086,79.8496632837711,59.91168936993088,0.3448275862068966,81.8496632837711,31.766153846153845,31.766153846153845,59.91168936993088,0.0,79.8496632837711,59.91168936993088,0.9968986956920107,2.3942724636888473,0.024,2.154845217319963,7.975189565536086,8.190616811904972,0.3541421306146681,27.0,8.190616811904972,79.8496632837711,73.78253971939704,1.163793103448276,95.0,8.621701907268392,0.0,0.17243403814536792,0.0,8.190616811904972,8.621701907268392,0.0
2009-10-07 16:00:00,7.063801078623287,20.0,10.21,7.848667865136986,79.081676011642,59.46000634879954,0.3448275862068966,81.081676011642,31.78576923076923,31.78576923076923,59.46000634879954,0.0,79.081676011642,59.46000634879954,0.9810834831421232,2.365000376650597,0.024,2.1285003389855373,7.848667865136986,8.061167902802048,0.35416367690610967,27.0,8.061167902802048,79.081676011642,73.11044052808492,1.1637931034482758,95.0,8.485439897686366,0.0,0.16970879795372726,0.0,8.061167902802048,8.485439897686366,0.0
2009-10-07 17:00:00,7.035019981459294,20.0,9.93,7.816688868288105,78.88720529156502,59.34548312084477,0.3448275862068966,80.88720529156502,31.968846153846155,31.968846153846155,59.34548312084477,0.0,78.88720529156502,59.34548312084477,0.9770861085360131,2.3575845218978353,0.024,2.1218260697080518,7.816688868288105,8.02844732047789,0.35416915744734234,27.0,8.02844732047789,78.88720529156502,72.94020727639622,1.163793103448276,95.0,8.45099717945041,0.0,0.16901994358900796,0.0,8.02844732047789,8.45099717945041,0.0
2009-10-07 18:00:00,7.054498603229813,20.0,9.57,7.83833178136646,79.01883612073823,59.423006667322085,0.3448275862068966,81.01883612073823,32.20423076923077,32.20423076923077,59.423006667322085,0.0,79.01883612073823,59.423006667322085,0.9797914726708075,2.3626042269134477,0.024,2.126343804222103,7.83833178136646,8.050592204057805,0.3541654467677254,27.0,8.050592204057805,79.01883612073823,73.05543448810282,1.163793103448276,95.0,8.474307583218742,0.0,0.16948615166437478,0.0,8.050592204057805,8.474307583218742,0.0
2009-10-07 19:00:00,6.997171047560655,19.999999999999996,9.28,7.774634497289616,78.63124193516369,59.194655691939644,0.3448275862068966,80.63124193516369,32.393846153846155,32.393846153846155,59.194655691939644,0.0,78.63124193516369,59.194655691939644,0.971829312161202,2.34782154305048,0.024,2.113039388745432,7.774634497289616,7.985416651594666,0.3541763860134776,27.0,7.985416651594666,78.63124193516369,72.716118489538,1.163793103448276,95.0,8.405701738520701,0.0,0.16811403477041403,0.0,7.985416651594666,8.405701738520701,0.0
2009-10-07 20:00:00,7.040157264053644,20.0,8.72,7.822396960059604,78.92192802525511,59.3659356251061,0.3448275862068966,80.92192802525511,32.76,32.76,59.3659356251061,0.0,78.92192802525511,59.3659356251061,0.9777996200074505,2.358908727608669,0.024,2.123017854847802,7.822396960059604,8.034287832820471,0.35416817817205365,27.0,8.034287832820471,78.92192802525511,72.97060370464736,1.163793103448276,95.0,8.457145087179443,0.0,0.1691429017435887,0.0,8.034287832820471,8.457145087179443,0.0
2009-10-07 21:00:00,7.049358603623645,20.0,8.53,7.832620670692939,78.98410798575546,59.40255630902311,0.3448275862068966,80.98410798575546,32.88423076923077,32.88423076923077,59.40255630902311,0.0,78.98410798575546,59.40255630902311,0.9790775838366174,2.3612799430746856,0.024,2.125151948767217,7.832620670692939,8.044748665000409,0.3541664253157084,27.0,8.044748665000409,78.98410798575546,73.02503490056996,1.1637931034482758,95.0,8.468156489474115,0.0,0.16936312978948254,0.0,8.044748665000409,8.468156489474115,0.0
2009-10-07 22:00:00,7.043050322616082,20.0,8.43,7.825611469573425,78.94148007349949,59.37745139956593,0.3448275862068966,80.94148007349949,32.949615384615385,32.949615384615385,59.37745139956593,0.0,78.94148007349949,59.37745139956593,0.9782014336966781,2.3596543553535705,0.024,2.1236889198182136,7.825611469573425,8.037576905108782,0.35416762688986886,27.0,8.037576905108782,78.94148007349949,72.98771940304854,1.163793103448276,95.0,8.46060726853556,0.0,0.16921214537071094,0.0,8.037576905108782,8.46060726853556,0.0
2009-10-07 23:00:00,0.0,17.59581815649633,8.27,0.0,17.59581815649633,17.59581815649633,0.3448275862068966,19.59581815649633,33.05423076923077,33.05423076923077,17.59581815649633,0.0,17.59581815649633,17.59581815649633,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59581815649633,17.59581815649633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,17.018534491678786,8.26,0.0,17.018534491678786,17.018534491678786,0.3448275862068966,19.018534491678786,33.06076923076923,33.06076923076923,17.018534491678786,0.0,17.018534491678786,17.018534491678786,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.018534491678786,17.018534491678786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.43285340053677923,17.0,8.27,0.4809482228186436,23.35221548147201,22.149844924425405,0.3448275862068966,25.35221548147201,33.05423076923077,33.05423076923077,22.149844924425405,0.03802236483681803,23.35221548147201,22.149844924425405,0.06011852785233045,0.276049449741538,0.024,0.2484445047673842,0.4809482228186436,0.48455316779279733,0.3474122396370751,27.0,0.48455316779279733,23.35221548147201,22.35221548147201,0.4177182480972392,108.823892259264,0.4452635884759471,0.0,0.0,0.0,0.48455316779279733,0.4452635884759471,0.0
2009-10-08 02:00:00,0.5974603215346488,17.0,8.27,0.6638448017051654,25.198890240822443,23.539278236559532,0.3448275862068966,27.198890240822443,33.05423076923077,33.05423076923077,23.539278236559532,0.06014533435715498,25.198890240822443,23.539278236559532,0.08298060021314567,0.3537160434571674,0.024,0.31834443911145066,0.6638448017051654,0.6752164060508821,0.3507344530947015,27.0,0.6752164060508821,25.198890240822443,24.198890240822443,0.5820831086645535,107.90055487958878,0.6257765836370233,0.0,0.0,0.0,0.6752164060508821,0.6257765836370233,0.0
2009-10-08 03:00:00,0.7481629020540198,17.0,8.2,0.8312921133933553,26.800191093341336,24.72196080985795,0.3448275862068966,28.800191093341336,33.1,33.1,24.72196080985795,0.0855368560556352,26.800191093341336,24.72196080985795,0.10391151417416941,0.42053164567678286,0.024,0.37847848110910454,0.8312921133933553,0.8493452779610337,0.3523162043003093,27.0,0.8493452779610337,26.800191093341336,25.800191093341336,0.732194205138822,107.09990445332933,0.7930401827119751,0.0,0.0,0.0,0.8493452779610337,0.7930401827119751,0.0
2009-10-08 04:00:00,0.8911965988356151,17.0,8.16,0.9902184431506834,28.260861466249906,25.785315358373197,0.3448275862068966,30.260861466249906,33.12615384615385,33.12615384615385,25.785315358373197,0.11628597882162127,28.260861466249906,25.785315358373197,0.12377730539383543,0.48110824379095446,0.024,0.432997419411859,0.9902184431506834,1.0143292675297788,0.35322379153877054,27.0,1.0143292675297788,28.260861466249906,27.260861466249906,0.8744217823532576,106.36956926687505,0.9535897104038147,0.0,0.0,0.0,1.0143292675297788,0.9535897104038147,0.0
2009-10-08 05:00:00,9.638984076666786,20.0,8.14,10.70998230740754,95.9667624618829,69.19180669336404,0.3448275862068966,97.9667624618829,33.13923076923077,33.13923076923077,69.19180669336404,0.0,95.9667624618829,69.19180669336404,1.3387477884259424,3.0038056597259266,0.024,2.703425093753334,10.70998230740754,10.986362873380134,0.353726167054496,27.0,10.986362873380134,95.9667624618829,87.82871588900872,1.1637931034482758,95.0,11.564592498294878,0.0,0.23129184996589772,0.0,10.986362873380134,11.564592498294878,0.0
2009-10-08 06:00:00,8.044865968916149,19.999999999999996,7.95,8.938739965462387,85.62825434045637,63.28140442680039,0.3448275862068966,87.62825434045637,33.26346153846154,33.26346153846154,63.28140442680039,0.0,85.62825434045637,63.28140442680039,1.1173424956827984,2.6138318104141622,0.024,2.3524486293727462,8.938739965462387,9.176123146503803,0.3539850591438992,27.0,9.176123146503803,85.62825434045637,78.83112608378688,1.163793103448276,95.0,9.659076996319794,0.0,0.19318153992639608,0.0,9.176123146503803,9.659076996319794,0.0
2009-10-08 07:00:00,7.9608001713564756,19.999999999999996,8.04,8.845333523729417,85.07324908447244,62.9599152751489,0.3448275862068966,87.07324908447244,33.20461538461539,33.20461538461539,62.9599152751489,0.0,85.07324908447244,62.9599152751489,1.1056666904661772,2.5927959446309123,0.024,2.333516350167821,8.845333523729417,9.08061311819251,0.3539997552861966,27.0,9.08061311819251,85.07324908447244,78.34686899692242,1.163793103448276,95.0,9.558540124413168,0.0,0.19117080248826357,0.0,9.08061311819251,9.558540124413168,0.0
2009-10-08 08:00:00,7.8533346699864826,20.0,8.24,8.725927411096091,84.36219911815297,62.54738059041275,0.3448275862068966,86.36219911815297,33.073846153846155,33.073846153846155,62.54738059041275,0.0,84.36219911815297,62.54738059041275,1.0907409263870114,2.5658299130055777,0.024,2.3092469217050198,8.725927411096091,8.95851040239665,0.35401870454933965,27.0,8.95851040239665,84.36219911815297,77.72626548674805,1.163793103448276,95.0,9.43001094989121,0.0,0.18860021899782425,0.0,8.95851040239665,9.43001094989121,0.0
2009-10-08 09:00:00,7.612969625651381,20.0,9.53,8.458855139612645,82.76533643698818,61.61819858795656,0.3448275862068966,84.76533643698818,32.230384615384615,32.230384615384615,61.61819858795656,0.0,82.76533643698818,61.61819858795656,1.0573568924515806,2.5052048405986733,0.024,2.2546843565388057,8.458855139612645,8.685375623672513,0.35406175684294305,27.0,8.685375623672513,82.76533643698818,76.33172486389742,1.1637931034482758,95.0,9.142500656497383,0.0,0.1828500131299478,0.0,8.685375623672513,9.142500656497383,0.0
2009-10-08 10:00:00,7.231783908236972,20.000000000000004,11.35,8.035315453596635,80.2138438261442,60.12555519215261,0.3448275862068966,82.2138438261442,31.040384615384617,31.040384615384617,60.12555519215261,0.0,80.2138438261442,60.12555519215261,1.0044144316995793,2.408145576439123,0.024,2.1673310187952106,8.035315453596635,8.25213001124055,0.3541319677210539,27.0,8.25213001124055,80.2138438261442,74.10115492892898,1.163793103448276,95.0,8.686452643411105,0.0,0.17372905286822232,0.0,8.25213001124055,8.686452643411105,0.0
2009-10-08 11:00:00,6.905131721910039,20.000000000000004,12.52,7.672368579900043,78.00773837050063,58.826816920750524,0.3448275862068966,80.00773837050063,30.275384615384617,30.275384615384617,58.826816920750524,0.0,78.00773837050063,58.826816920750524,0.9590460724875054,2.3240293269900274,0.024,2.0916263942910245,7.672368579900043,7.880771512599047,0.3541940653446822,27.0,7.880771512599047,78.00773837050063,72.17012984264949,1.163793103448276,95.0,8.295548960630576,0.0,0.16591097921261166,0.0,7.880771512599047,8.295548960630576,0.0
2009-10-08 12:00:00,6.5292830704775335,20.0,13.79,7.25475896719726,75.44549463946561,57.30859722147247,0.3448275862068966,77.44549463946561,29.445,29.445,57.30859722147247,0.0,75.44549463946561,57.30859722147247,0.9068448708996575,2.226098204662514,0.024,2.0034883841962623,7.25475896719726,7.453368787663513,0.35426775441896646,27.0,7.453368787663513,75.44549463946561,69.92448072267781,1.1637931034482758,95.0,7.845651355435277,0.0,0.15691302710870547,0.0,7.453368787663513,7.845651355435277,0.0
2009-10-08 13:00:00,6.203677954771784,20.0,14.45,6.892975505301982,73.20377425248424,55.97133548922929,0.3448275862068966,75.20377425248424,29.013461538461538,29.013461538461538,55.97133548922929,0.0,73.20377425248424,55.97133548922929,0.8616219381627478,2.140202633801125,0.024,1.9261823704210124,6.892975505301982,7.082995768682096,0.35433352869883844,27.0,7.082995768682096,73.20377425248424,67.95711072012713,1.163793103448276,95.0,7.455785019665365,0.0,0.14911570039330754,0.0,7.082995768682096,7.455785019665365,0.0
