timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-08 14:00:00,5.9959081677661645,20.000000000000004,14.77,6.66212018640685,71.76201232954878,55.10671186353165,0.3448275862068966,73.76201232954878,28.80423076923077,28.80423076923077,55.10671186353165,0.0,71.76201232954878,55.10671186353165,0.8327650233008562,2.0848493806339303,0.024,1.8763644425705375,6.66212018640685,6.846605124470244,0.3543764226289303,27.0,6.846605124470244,71.76201232954878,66.69045297808934,1.163793103448276,95.0,7.206952762600257,0.0,0.14413905525200513,0.0,6.846605124470244,7.206952762600256,0.0
2009-10-08 15:00:00,5.94302908783193,20.000000000000004,14.2,6.603365653146589,71.39360970193842,54.88519556907194,0.3448275862068966,73.39360970193842,29.176923076923078,29.176923076923078,54.88519556907194,0.0,71.39360970193842,54.88519556907194,0.8254207066433237,2.0706913265042486,0.024,1.8636221938538235,6.603365653146589,6.786434785797017,0.354387451650779,27.0,6.786434785797017,71.39360970193842,66.3666209717184,1.163793103448276,95.0,7.1436155639968595,0.0,0.14287231127993713,0.0,6.786434785797017,7.1436155639968595,0.0
2009-10-08 16:00:00,5.842155888038296,19.999999999999996,13.86,6.491284320042551,70.68915040347702,54.46093960337063,0.3448275862068966,72.68915040347702,29.39923076923077,29.39923076923077,54.46093960337063,0.0,70.68915040347702,54.46093960337063,0.8114105400053189,2.0436021601643435,0.024,1.839241944147909,6.491284320042551,6.671644536058986,0.3544086143779587,27.0,6.671644536058986,70.68915040347702,65.74719148787777,1.163793103448276,95.0,7.022783722167354,0.0,0.14045567444334708,0.0,6.671644536058986,7.022783722167354,0.0
2009-10-08 17:00:00,5.877305068933346,20.0,12.89,6.530338965481495,70.93487200247588,54.60902458877215,0.3448275862068966,72.93487200247588,30.033461538461538,30.033461538461538,54.60902458877215,0.0,70.93487200247588,54.60902458877215,0.8162923706851869,2.0530535181899525,0.024,1.8477481663709574,6.530338965481495,6.711644317300491,0.3544012219958816,27.0,6.711644317300491,70.93487200247588,65.96328361929034,1.163793103448276,95.0,7.064888755053149,0.0,0.14129777510106295,0.0,6.711644317300491,7.064888755053149,0.0
2009-10-08 18:00:00,5.99418547395971,20.0,11.59,6.660206082177455,71.75002000030723,55.09950479486359,0.3448275862068966,73.75002000030723,30.88346153846154,30.88346153846154,55.09950479486359,0.0,71.75002000030723,55.09950479486359,0.8325257602721818,2.0843885950840995,0.024,1.8759497355756896,6.660206082177455,6.844644941685866,0.3543767812231332,27.0,6.844644941685866,71.75002000030723,66.67991263609548,1.1637931034482758,95.0,7.204889412300911,0.0,0.14409778824601815,0.0,6.844644941685866,7.204889412300911,0.0
2009-10-08 19:00:00,5.9047446147291955,20.0,11.61,6.560827349699106,71.12650807984463,54.724439705596865,0.3448275862068966,73.12650807984463,30.870384615384616,30.870384615384616,54.724439705596865,0.0,71.12650807984463,54.724439705596865,0.8201034187123882,2.060422746850596,0.024,1.8543804721655364,6.560827349699106,6.742869624384166,0.35439546458890303,27.0,6.742869624384166,71.12650807984463,66.13178983956006,1.163793103448276,95.0,7.097757499351753,0.0,0.14195514998703482,0.0,6.742869624384166,7.097757499351753,0.0
2009-10-08 20:00:00,5.993011516379393,20.0,10.68,6.658901684865992,71.74184726865543,55.09459305649045,0.3448275862068966,73.74184726865543,31.478461538461538,31.478461538461538,55.09459305649045,0.0,71.74184726865543,55.09459305649045,0.832362710608249,2.0840745678035013,0.024,1.875667111023151,6.658901684865992,6.843309141646342,0.3543770256204026,27.0,6.843309141646342,71.74184726865543,66.67272938595444,1.1637931034482758,95.0,7.20348330699615,0.0,0.14406966613992297,0.0,6.843309141646342,7.20348330699615,0.0
2009-10-08 21:00:00,6.023988858711361,20.000000000000004,10.35,6.693320954123735,71.9574031575414,55.22410077223206,0.3448275862068966,73.9574031575414,31.69423076923077,31.69423076923077,55.22410077223206,0.0,71.9574031575414,55.22410077223206,0.8366651192654668,2.092356094314563,0.024,1.8831204848831067,6.693320954123735,6.878556563555192,0.3543705841473224,27.0,6.878556563555192,71.9574031575414,66.86217607342645,1.1637931034482758,95.0,7.240585856373887,0.0,0.14481171712747773,0.0,6.878556563555192,7.240585856373887,0.0
2009-10-08 22:00:00,6.072918957077251,20.0,9.84,6.7476877300858344,72.29746697091254,55.42824764569795,0.3448275862068966,74.29746697091254,32.027692307692305,32.027692307692305,55.42824764569795,0.0,72.29746697091254,55.42824764569795,0.8434609662607293,2.1054171507986514,0.024,1.8948754357187862,6.7476877300858344,6.9342294451657,0.35436044129903144,27.0,6.9342294451657,72.29746697091254,67.16100071523424,1.163793103448276,95.0,7.299188889648105,0.0,0.14598377779296215,0.0,6.9342294451657,7.299188889648105,0.0
2009-10-08 23:00:00,0.0,17.92099401511953,9.35,0.0,17.92099401511953,17.92099401511953,0.3448275862068966,19.92099401511953,32.348076923076924,32.348076923076924,17.92099401511953,0.0,17.92099401511953,17.92099401511953,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.92099401511953,17.92099401511953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,17.407907847656084,9.02,0.0,17.407907847656084,17.407907847656084,0.3448275862068966,19.407907847656084,32.56384615384616,32.56384615384616,17.407907847656084,0.0,17.407907847656084,17.407907847656084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.407907847656084,17.407907847656084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,17.21419217825286,8.05,0.0,17.21419217825286,17.21419217825286,0.3448275862068966,19.21419217825286,33.198076923076925,33.198076923076925,17.21419217825286,0.0,17.21419217825286,17.21419217825286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.21419217825286,17.21419217825286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 02:00:00,0.0,17.07555172811965,6.69,0.0,17.07555172811965,17.07555172811965,0.3448275862068966,19.07555172811965,34.08730769230769,34.08730769230769,17.07555172811965,0.0,17.07555172811965,17.07555172811965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.07555172811965,17.07555172811965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.09982789768731459,17.000000000000004,6.28,0.11091988631923844,18.99935371232464,18.722053996526547,0.3448275862068966,20.99935371232464,34.355384615384615,34.355384615384615,18.722053996526547,0.006116456818176118,18.99935371232464,18.722053996526547,0.013864985789904805,0.08931378501242836,0.024,0.08038240651118553,0.11091988631923844,0.09585126482048129,0.2979822769363237,27.0,0.09585126482048129,18.99935371232464,18.722053996526558,0.08263040070731147,110.0,0.0871375134731648,0.0,0.0,0.0,0.09585126482048129,0.08713751347316481,0.0
2009-10-09 04:00:00,0.36370900049102645,17.0,5.86,0.40412111165669606,22.53554498859322,21.52524220945148,0.3448275862068966,24.53554498859322,34.63,34.63,21.52524220945148,0.02658425849891145,22.53554498859322,21.52524220945148,0.05051513895708701,0.2414588927530728,0.024,0.21731300347776553,0.40412111165669606,0.4042670009320033,0.3449520702915107,27.0,0.4042670009320033,22.53554498859322,21.53554498859322,0.3485060352862097,109.23222750570339,0.37009865143590076,0.0,0.0,0.0,0.4042670009320033,0.37009865143590076,0.0
2009-10-09 05:00:00,9.319842882844046,20.0,5.67,10.355380980937829,93.92351921397994,68.03506676163536,0.3448275862068966,95.92351921397994,34.75423076923077,34.75423076923077,68.03506676163536,0.0,93.92351921397994,68.03506676163536,1.2944226226172286,2.9270060634147677,0.024,2.6343054570732907,10.355380980937829,10.624081587279306,0.3537751451298971,27.0,10.624081587279306,93.92351921397994,86.0538291493286,1.163793103448276,95.0,11.183243776083481,0.0,0.2236648755216699,0.0,10.624081587279306,11.183243776083481,0.0
2009-10-09 06:00:00,7.764299989369137,20.0,5.7,8.62699998818793,83.77175281533947,62.20425284486965,0.3448275862068966,85.77175281533947,34.73461538461539,34.73461538461539,62.20425284486965,0.0,83.77175281533947,62.20425284486965,1.0783749985234912,2.543424135845019,0.024,2.2890817222605175,8.62699998818793,8.857342401772431,0.3540345432703217,27.0,8.857342401772431,83.77175281533947,77.21075844365619,1.1637931034482758,95.0,9.323518317655191,0.0,0.18647036635310388,0.0,8.857342401772431,9.323518317655191,0.0
2009-10-09 07:00:00,7.739603905350422,20.0,5.79,8.599559894833803,83.60775879759527,62.10885906051075,0.3448275862068966,85.60775879759527,34.675769230769234,34.675769230769234,62.10885906051075,0.0,83.60775879759527,62.10885906051075,1.0749449868542253,2.5371988285945446,0.024,2.2834789457350904,8.599559894833803,8.829279777693257,0.3540389590770063,27.0,8.829279777693257,83.60775879759527,77.06755155485952,1.163793103448276,95.0,9.293978713361323,0.0,0.1858795742672264,0.0,8.829279777693257,9.293978713361323,0.0
2009-10-09 08:00:00,7.238395321498302,20.0,8.58,8.042661468331447,80.25830412184446,60.15165045101584,0.3448275862068966,82.25830412184446,32.85153846153846,32.85153846153846,60.15165045101584,0.0,80.25830412184446,60.15165045101584,1.005332683541431,2.409838909748647,0.024,2.168855018773782,8.042661468331447,8.259645359306313,0.35413072940958645,27.0,8.259645359306313,80.25830412184446,74.14004830013607,1.1637931034482758,95.0,8.694363536111908,0.0,0.17388727072223775,0.0,8.259645359306313,8.694363536111908,0.0
2009-10-09 09:00:00,7.0330390712666935,19.999999999999996,9.8,7.814487856962993,78.87381513921537,59.33759549680789,0.3448275862068966,80.87381513921537,32.05384615384615,32.05384615384615,59.33759549680789,0.0,78.87381513921537,59.33759549680789,0.9768109821203741,2.357073855264558,0.024,2.1213664697381023,7.814487856962993,8.026195242489448,0.3541695351700924,27.0,8.026195242489448,78.87381513921537,72.92848532996392,1.1637931034482762,95.0,8.448626571041524,0.0,0.16897253142083032,0.0,8.026195242489448,8.448626571041524,0.0
2009-10-09 10:00:00,6.7097806141818745,20.0,11.36,7.455311793535416,76.67927629856545,58.04099681472691,0.3448275862068966,78.67927629856545,31.033846153846156,31.033846153846156,58.04099681472691,0.0,76.67927629856545,58.04099681472691,0.931913974191927,2.2732865547190166,0.024,2.045957899247115,7.455311793535416,7.6586404490073186,0.35423206604821794,27.0,7.6586404490073186,76.67927629856545,71.00620929930078,1.1637931034482756,95.0,8.061726788428757,0.0,0.16123453576857544,0.0,7.6586404490073186,8.061726788428757,0.0
2009-10-09 11:00:00,6.346334386000802,19.999999999999996,13.06,7.051482651112002,74.18853604251487,56.55982941473487,0.3448275862068966,76.18853604251487,29.92230769230769,29.92230769230769,56.55982941473487,0.0,74.18853604251487,56.55982941473487,0.8814353313890002,2.177960770973994,0.024,1.9601646938765946,7.051482651112002,7.245278728209403,0.35430449153138527,27.0,7.245278728209403,74.18853604251487,68.82166291050791,1.163793103448276,95.0,7.626609187588845,0.0,0.1525321837517769,0.0,7.245278728209403,7.626609187588845,0.0
2009-10-09 12:00:00,6.000238793350243,20.000000000000004,14.11,6.666931992611381,71.79215665692452,55.12482667539607,0.3448275862068966,73.79215665692452,29.235769230769233,29.235769230769233,55.12482667539607,0.0,71.79215665692452,55.12482667539607,0.8333664990764226,2.0860075999756944,0.024,1.8774068399781247,6.666931992611381,6.851532752608952,0.3543755213819468,27.0,6.851532752608952,71.79215665692452,66.71694721054752,1.1637931034482758,95.0,7.21213973958837,0.0,0.1442427947917672,0.0,6.851532752608952,7.21213973958837,0.0
2009-10-09 13:00:00,5.712627106532478,20.000000000000007,14.5,6.347363451702754,69.78126048274565,53.912851853488775,0.3448275862068966,71.78126048274565,28.98076923076923,28.98076923076923,53.912851853488775,0.0,69.78126048274565,53.912851853488775,0.7934204314628442,2.008658696069626,0.024,1.8077928264626635,6.347363451702754,6.5242293213097176,0.35443602148289977,27.0,6.5242293213097176,69.78126048274565,64.94849802251623,1.1637931034482758,95.0,6.867609811904965,0.0,0.1373521962380991,0.0,6.5242293213097176,6.867609811904965,0.0
2009-10-09 14:00:00,5.450674627256537,20.0,15.06,6.056305141396152,67.93340272598884,52.79263987249847,0.3448275862068966,69.93340272598884,28.614615384615384,28.614615384615384,52.79263987249847,0.0,67.93340272598884,52.79263987249847,0.757038142674519,1.9374250223636955,0.024,1.743682520127326,6.056305141396152,6.226047643632522,0.3544922077800087,27.0,6.226047643632522,67.93340272598884,63.321515582557346,1.1637931034482758,95.0,6.553734361718445,0.0,0.13107468723436924,0.0,6.226047643632522,6.553734361718445,0.0
2009-10-09 15:00:00,5.261678640924867,20.0,15.38,5.84630960102763,66.58996773598744,51.974193733418375,0.3448275862068966,68.58996773598744,28.405384615384616,28.405384615384616,51.974193733418375,0.0,66.58996773598744,51.974193733418375,0.7307887001284538,1.8855398752657397,0.024,1.696985887739166,5.84630960102763,6.010863588554203,0.3545333250732637,27.0,6.010863588554203,66.58996773598744,62.137476188910256,1.163793103448276,95.0,6.327224830057056,0.0,0.12654449660114117,0.0,6.010863588554203,6.327224830057055,0.0
2009-10-09 16:00:00,5.097227374381343,19.999999999999996,15.34,5.663585971534825,65.41369538819498,51.254730459357916,0.3448275862068966,67.41369538819498,28.431538461538462,28.431538461538462,51.254730459357916,0.0,65.41369538819498,51.254730459357916,0.7079482464418532,1.8400422203412694,0.024,1.6560379983071425,5.663585971534825,5.823590193568952,0.3545694476254826,27.0,5.823590193568952,65.41369538819498,61.099924874440205,1.163793103448276,95.0,6.130094940598897,0.0,0.12260189881197797,0.0,5.823590193568952,6.130094940598896,0.0
2009-10-09 17:00:00,5.123216424292498,20.0,14.53,5.692462693658332,65.60005169556223,51.368894961416395,0.3448275862068966,67.60005169556223,28.961153846153845,28.961153846153845,51.368894961416395,0.0,65.60005169556223,51.368894961416395,0.7115578367072914,1.8472547197674871,0.024,1.6625292477907385,5.692462693658332,5.85318816563508,0.35456371967430583,27.0,5.85318816563508,65.60005169556223,61.26435675805476,1.163793103448276,95.0,6.161250700668505,0.0,0.12322501401337008,0.0,5.85318816563508,6.161250700668505,0.0
2009-10-09 18:00:00,5.174604539072649,20.000000000000004,13.78,5.749560598969611,65.9680173606449,51.59411586322087,0.3448275862068966,67.9680173606449,29.451538461538462,29.451538461538462,51.59411586322087,0.0,65.9680173606449,51.59411586322087,0.7186950748712013,1.8614911973727786,0.024,1.6753420776355006,5.749560598969611,5.911709718706889,0.354552414496314,27.0,5.911709718706889,65.9680173606449,61.58897312456572,1.1637931034482758,95.0,6.222852335480935,0.0,0.12445704670961853,0.0,5.911709718706889,6.222852335480934,0.0
2009-10-09 19:00:00,5.165866284694707,20.0,13.02,5.7398514274385635,65.90549504651018,51.55586647791377,0.3448275862068966,67.90549504651018,29.94846153846154,29.94846153846154,51.55586647791377,0.0,65.90549504651018,51.55586647791377,0.7174814284298204,1.8590726765861747,0.024,1.6731654089275572,5.7398514274385635,5.901758695097181,0.3545543348870429,27.0,5.901758695097181,65.90549504651018,61.53382193903079,1.163793103448276,95.0,6.2123775737865055,0.0,0.12424755147572988,0.0,5.901758695097181,6.2123775737865055,0.0
2009-10-09 20:00:00,5.2941067418729295,20.0,11.73,5.882340824303255,66.82110410264481,52.11525204188667,0.3448275862068966,68.82110410264481,30.791923076923077,30.791923076923077,52.11525204188667,0.0,66.82110410264481,52.11525204188667,0.7352926030379069,1.8944725474687556,0.024,1.70502529272188,5.882340824303255,6.047788079050131,0.3545262383596609,27.0,6.047788079050131,66.82110410264481,62.34126108112619,1.1637931034482758,95.0,6.366092714789612,0.0,0.1273218542957924,0.0,6.047788079050131,6.366092714789612,0.0
2009-10-09 21:00:00,5.360850335065789,20.0,11.14,5.956500372295321,67.29600438945737,52.40475345871906,0.3448275862068966,69.29600438945737,31.177692307692308,31.177692307692308,52.40475345871906,0.0,67.29600438945737,52.40475345871906,0.7445625465369151,1.9128181883562343,0.024,1.7215363695206107,5.956500372295321,6.123782191130944,0.3545116930145921,27.0,6.123782191130944,67.29600438945737,62.759869433064075,1.1637931034482758,95.0,6.446086516979942,0.0,0.128921730339599,0.0,6.123782191130944,6.446086516979942,0.0
2009-10-09 22:00:00,5.42793273722124,20.0,10.56,6.031036374690267,67.77221050169514,52.69461956496947,0.3448275862068966,69.77221050169514,31.556923076923077,31.556923076923077,52.69461956496947,0.0,67.77221050169514,52.69461956496947,0.7538795468362833,1.9312039215999508,0.024,1.7380835294399557,6.031036374690267,6.200156766850262,0.35449713103863195,27.0,6.200156766850262,67.77221050169514,63.179501785509764,1.1637931034482758,95.0,6.526480807210802,0.0,0.13052961614421577,0.0,6.200156766850262,6.526480807210802,0.0
2009-10-09 23:00:00,0.0,18.142989459300153,9.96,0.0,18.142989459300153,18.142989459300153,0.3448275862068966,20.142989459300153,31.94923076923077,31.94923076923077,18.142989459300153,0.0,18.142989459300153,18.142989459300153,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.142989459300153,18.142989459300153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,17.676056473246653,9.53,0.0,17.676056473246653,17.676056473246653,0.3448275862068966,19.676056473246653,32.230384615384615,32.230384615384615,17.676056473246653,0.0,17.676056473246653,17.676056473246653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.676056473246653,17.676056473246653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,17.500079367959852,8.91,0.0,17.500079367959852,17.500079367959852,0.3448275862068966,19.500079367959852,32.63576923076923,32.63576923076923,17.500079367959852,0.0,17.500079367959852,17.500079367959852,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.500079367959852,17.500079367959852,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,17.37724532410021,8.02,0.0,17.37724532410021,17.37724532410021,0.3448275862068966,19.37724532410021,33.21769230769231,33.21769230769231,17.37724532410021,0.0,17.37724532410021,17.37724532410021,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37724532410021,17.37724532410021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,17.269502358706447,7.52,0.0,17.269502358706447,17.269502358706447,0.3448275862068966,19.269502358706447,33.54461538461538,33.54461538461538,17.269502358706447,0.0,17.269502358706447,17.269502358706447,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.269502358706447,17.269502358706447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,17.15285026626527,6.55,0.0,17.15285026626527,17.15285026626527,0.3448275862068966,19.15285026626527,34.17884615384615,34.17884615384615,17.15285026626527,0.0,17.15285026626527,17.15285026626527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.15285026626527,17.15285026626527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,8.642734195406115,19.999999999999996,5.75,9.603037994895683,89.54571874334023,65.53812375610103,0.3448275862068966,91.54571874334023,34.70192307692308,34.70192307692308,65.53812375610103,0.0,89.54571874334023,65.53812375610103,1.2003797493619603,2.76201221998659,0.024,2.4858109979879313,9.603037994895683,9.855239216894343,0.35388367227741446,27.0,9.855239216894343,89.54571874334023,82.24554154564072,1.163793103448276,95.0,10.37393601778352,0.0,0.20747872035567028,0.0,9.855239216894343,10.37393601778352,0.0
2009-10-10 06:00:00,7.243318010816155,20.000000000000004,5.33,8.04813112312906,80.29140329214265,60.17107548431999,0.3448275862068966,82.29140329214265,34.97653846153846,34.97653846153846,60.17107548431999,0.0,80.29140329214265,60.17107548431999,1.0060163903911326,2.4110994906351033,0.024,2.169989541571593,8.04813112312906,8.26524107219257,0.35412980786950343,27.0,8.26524107219257,80.29140329214265,74.16900249792593,1.163793103448276,95.0,8.700253760202704,0.0,0.17400507520405384,0.0,8.26524107219257,8.700253760202704,0.0
2009-10-10 07:00:00,7.277841726794181,20.0,5.14,8.08649080754909,80.52341826476584,60.30719124589311,0.3448275862068966,82.52341826476584,35.10076923076923,35.10076923076923,60.30719124589311,0.0,80.52341826476584,60.30719124589311,1.0108113509436363,2.4199346282558145,0.024,2.177941165430233,8.08649080754909,8.304484270374672,0.35412335632325576,27.0,8.304484270374672,80.52341826476584,74.37194843485867,1.1637931034482758,95.0,8.741562389868076,0.0,0.1748312477973613,0.0,8.304484270374672,8.741562389868076,0.0
2009-10-10 08:00:00,6.985089440852092,20.0,7.47,7.7612104898356575,78.54948348691147,59.14645726232232,0.3448275862068966,80.54948348691147,33.57730769230769,33.57730769230769,59.14645726232232,0.0,78.54948348691147,59.14645726232232,0.9701513112294572,2.344702577981611,0.024,2.11023232018345,7.7612104898356575,7.971680747633821,0.3541786985185561,27.0,7.971680747633821,78.54948348691147,72.6445347849605,1.163793103448276,95.0,8.391242892246126,0.0,0.1678248578449221,0.0,7.971680747633821,8.391242892246126,0.0
2009-10-10 09:00:00,6.882231418279179,19.999999999999996,8.86,7.646923798087977,77.85236819064576,58.73505869542581,0.3448275862068966,79.85236819064576,32.66846153846154,32.66846153846154,58.73505869542581,0.0,77.85236819064576,58.73505869542581,0.9558654747609971,2.3180982452657175,0.024,2.086288420739146,7.646923798087977,7.85473362261455,0.3541984864634799,27.0,7.85473362261455,77.85236819064576,72.03404698870906,1.163793103448276,95.0,8.268140655383737,0.0,0.1653628131076751,0.0,7.85473362261455,8.268140655383737,0.0
2009-10-10 10:00:00,6.6208478334807,20.0,10.53,7.356497592756333,76.07215391722943,57.680909935338605,0.3448275862068966,78.07215391722943,31.576538461538462,31.576538461538462,57.680909935338605,0.0,76.07215391722943,57.680909935338605,0.9195621990945416,2.2500735324616326,0.024,2.0250661792154694,7.356497592756333,7.557504946002496,0.35424958078458285,27.0,7.557504946002496,76.07215391722943,70.47400210537573,1.1637931034482758,95.0,7.955268364213153,0.0,0.15910536728426303,0.0,7.557504946002496,7.955268364213153,0.0
2009-10-10 11:00:00,6.322707834333944,20.000000000000004,12.03,7.025230927037715,74.0257254877587,56.462648170164414,0.3448275862068966,76.0257254877587,30.595769230769232,30.595769230769232,56.462648170164414,0.0,74.0257254877587,56.462648170164414,0.8781538658797143,2.1717209677901548,0.024,1.9545488710111394,7.025230927037715,7.21840302381673,0.3543092770646973,27.0,7.21840302381673,74.0257254877587,68.6787602849315,1.163793103448276,95.0,7.598318972438664,0.0,0.1519663794487734,0.0,7.21840302381673,7.598318972438664,0.0
2009-10-10 12:00:00,6.0733970386884195,20.0,12.91,6.748218931876021,72.30078713280517,55.430239803115114,0.3448275862068966,74.30078713280517,30.020384615384614,30.020384615384614,55.430239803115114,0.0,72.30078713280517,55.430239803115114,0.8435273664845027,2.1055446464620866,0.024,1.8949901818158779,6.748218931876021,6.93477339652223,0.3543603423888582,27.0,6.93477339652223,72.30078713280517,67.16391795019611,1.1637931034482758,95.0,7.2997614700234,0.0,0.14599522940046797,0.0,6.93477339652223,7.2997614700234,0.0
2009-10-10 13:00:00,5.80094529464778,19.999999999999996,13.69,6.445494771830867,70.4007060016048,54.286969072027645,0.3448275862068966,72.4007060016048,29.510384615384616,29.510384615384616,54.286969072027645,0.0,70.4007060016048,54.286969072027645,0.8056868464788584,2.032504201767179,0.024,1.8292537815904608,6.445494771830867,6.624745192007586,0.35441730614371897,27.0,6.624745192007586,70.4007060016048,65.49348734085845,1.163793103448276,95.0,6.973415991586932,0.0,0.13946831983173844,0.0,6.624745192007586,6.973415991586932,0.0
2009-10-10 14:00:00,5.619454331862539,20.000000000000004,13.98,6.243838146513933,69.1258405089989,53.51624514271408,0.3448275862068966,71.1258405089989,29.32076923076923,29.32076923076923,53.51624514271408,0.0,69.1258405089989,53.51624514271408,0.7804797683142416,1.9834100556411118,0.024,1.7850690500770006,6.243838146513933,6.418179152078045,0.35445589282133394,27.0,6.418179152078045,69.1258405089989,64.37163372968183,1.1637931034482758,95.0,6.7559780548189945,0.0,0.13511956109637993,0.0,6.418179152078045,6.755978054818994,0.0
2009-10-10 15:00:00,5.496614483035467,19.999999999999996,14.1,6.107349425594963,68.25863998446565,52.990266420478235,0.3448275862068966,70.25863998446565,29.242307692307694,29.242307692307694,52.990266420478235,0.0,68.25863998446565,52.990266420478235,0.7634186781993704,1.9499737537186532,0.024,1.7549763783467878,6.107349425594963,6.27834680096683,0.354482283865112,27.0,6.27834680096683,68.25863998446565,63.608012724490216,1.1637931034482758,95.0,6.608786106280873,0.0,0.13217572212561743,0.0,6.27834680096683,6.608786106280873,0.0
2009-10-10 16:00:00,5.415947360513184,20.0,13.54,6.017719289459093,67.68720895241952,52.642910728771795,0.3448275862068966,69.68720895241952,29.60846153846154,29.60846153846154,52.642910728771795,0.0,67.68720895241952,52.642910728771795,0.7522149111823866,1.9279228723485917,0.024,1.7351305851137326,6.017719289459093,6.1865115766939525,0.35449972845512195,27.0,6.1865115766939525,67.68720895241952,63.10460778449808,1.163793103448276,95.0,6.512117449151529,0.0,0.13024234898303072,0.0,6.1865115766939525,6.512117449151528,0.0
2009-10-10 17:00:00,5.471928307622915,20.000000000000004,12.64,6.079920341803239,68.0839339034019,52.88413304889381,0.3448275862068966,70.0839339034019,30.196923076923078,30.196923076923078,52.88413304889381,0.0,68.0839339034019,52.88413304889381,0.7599900427254048,1.943233606855097,0.024,1.7489102461695873,6.079920341803239,6.250243702488749,0.3544876129898154,27.0,6.250243702488749,68.0839339034019,63.45412375341023,1.163793103448276,95.0,6.579203897356578,0.0,0.13158407794713156,0.0,6.250243702488749,6.579203897356577,0.0
2009-10-10 18:00:00,5.656506886545642,20.0,10.89,6.28500765171738,69.38672438186269,53.674205252569244,0.3448275862068966,71.38672438186269,31.341153846153844,31.341153846153844,53.674205252569244,0.0,69.38672438186269,53.674205252569244,0.7856259564646725,1.9934623112263667,0.024,1.7941160801037301,6.28500765171738,6.4603538828400175,0.35444797507181297,27.0,6.4603538828400175,69.38672438186269,64.60127706124045,1.163793103448276,95.0,6.80037250825265,0.0,0.136007450165053,0.0,6.4603538828400175,6.800372508252649,0.0
2009-10-10 19:00:00,5.726864992261423,20.0,9.71,6.363183324734915,69.88124123981328,53.97328292797599,0.3448275862068966,71.88124123981328,32.112692307692306,32.112692307692306,53.97328292797599,0.0,69.88124123981328,53.97328292797599,0.7953979155918643,2.0125085800269424,0.024,1.8112577220242483,6.363183324734915,6.540434182737611,0.35443299632930836,27.0,6.540434182737611,69.88124123981328,65.03647517852616,1.163793103448276,95.0,6.884667560776432,0.0,0.13769335121552828,0.0,6.540434182737611,6.884667560776432,0.0
2009-10-10 20:00:00,5.795432667584683,20.0,9.28,6.439369630649647,70.3620928977153,54.26366882109118,0.3448275862068966,72.3620928977153,32.393846153846155,32.393846153846155,54.26366882109118,0.0,70.3620928977153,54.26366882109118,0.8049212038312059,2.0310182812513555,0.024,1.82791645312622,6.439369630649647,6.618471458774784,0.3544184708151781,27.0,6.618471458774784,70.3620928977153,65.45952144677102,1.1637931034482758,95.0,6.966812061868193,0.0,0.13933624123736374,0.0,6.618471458774784,6.966812061868193,0.0
2009-10-10 21:00:00,5.870171329009207,20.000000000000004,8.87,6.522412587788008,70.88502333986972,54.578991870399705,0.3448275862068966,72.88502333986972,32.661923076923074,32.661923076923074,54.578991870399705,0.0,70.88502333986972,54.578991870399705,0.815301573473501,2.0511363650464665,0.024,1.8460227285418198,6.522412587788008,6.703526224292656,0.35440272075480656,27.0,6.703526224292656,70.88502333986972,65.91944835891219,1.163793103448276,95.0,7.056343393992269,0.0,0.14112686787984538,0.0,6.703526224292656,7.056343393992269,0.0
2009-10-10 22:00:00,5.9500471247837226,20.000000000000004,8.37,6.611163471981914,71.44253832756982,54.914629647615044,0.3448275862068966,73.44253832756982,32.988846153846154,32.988846153846154,54.914629647615044,0.0,71.44253832756982,54.914629647615044,0.8263954339977393,2.0725720314044365,0.024,1.8653148282639926,6.611163471981914,6.79442067512236,0.35438598531194915,27.0,6.79442067512236,71.44253832756982,66.40963412377548,1.163793103448276,95.0,7.152021763286695,0.0,0.14304043526573373,0.0,6.79442067512236,7.152021763286696,0.0
2009-10-10 23:00:00,0.0,17.984778549401206,7.67,0.0,17.984778549401206,17.984778549401206,0.3448275862068966,19.984778549401206,33.44653846153846,33.44653846153846,17.984778549401206,0.0,17.984778549401206,17.984778549401206,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.984778549401206,17.984778549401206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,17.472712221704047,7.24,0.0,17.472712221704047,17.472712221704047,0.3448275862068966,19.472712221704047,33.72769230769231,33.72769230769231,17.472712221704047,0.0,17.472712221704047,17.472712221704047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.472712221704047,17.472712221704047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,17.28068675409864,6.88,0.0,17.28068675409864,17.28068675409864,0.3448275862068966,19.28068675409864,33.963076923076926,33.963076923076926,17.28068675409864,0.0,17.28068675409864,17.28068675409864,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.28068675409864,17.28068675409864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,17.142697071322893,6.6,0.0,17.142697071322893,17.142697071322893,0.3448275862068966,19.142697071322893,34.146153846153844,34.146153846153844,17.142697071322893,0.0,17.142697071322893,17.142697071322893,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.142697071322893,17.142697071322893,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,17.026695664927566,6.23,0.0,17.026695664927566,17.026695664927566,0.3448275862068966,19.026695664927566,34.38807692307692,34.38807692307692,17.026695664927566,0.0,17.026695664927566,17.026695664927566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.026695664927566,17.026695664927566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.22270635479773448,17.0,5.79,0.24745150533081609,20.758680730038407,20.14005196671137,0.3448275862068966,22.758680730038407,34.675769230769234,34.675769230769234,20.14005196671137,0.014675592496814235,20.758680730038407,20.14005196671137,0.03093143816635201,0.1655695847219946,0.024,0.14901262624979514,0.24745150533081609,0.24000846380301552,0.33445559012371384,27.0,0.24000846380301552,20.758680730038407,20.140051966711372,0.2069038481060479,109.92997401664431,0.2183285004385394,0.0,0.0,0.0,0.24000846380301552,0.2183285004385394,0.0
2009-10-11 05:00:00,8.143506992669517,20.0,5.43,9.04834110296613,86.2781407868369,63.65728802942158,0.3448275862068966,88.2781407868369,34.911153846153844,34.911153846153844,63.65728802942158,0.0,86.2781407868369,63.65728802942158,1.1310426378707663,2.6384502915902037,0.024,2.3746052624311833,9.04834110296613,9.288186132125151,0.35396795586443713,27.0,9.288186132125151,86.2781407868369,79.39800291118864,1.1637931034482758,95.0,9.777038033815948,0.0,0.19554076067631884,0.0,9.288186132125151,9.777038033815948,0.0
2009-10-11 06:00:00,6.522372369074494,20.0,5.18,7.247080410082772,75.39813318828857,57.28043216308165,0.3448275862068966,77.39813318828857,35.074615384615385,35.074615384615385,57.28043216308165,0.0,75.39813318828857,57.28043216308165,0.9058850512603465,2.2242855684328853,0.024,2.001857011589597,7.247080410082772,7.44550896692606,0.35426913182512837,27.0,7.44550896692606,75.39813318828857,69.88294136093593,1.163793103448276,95.0,7.837377859922168,0.0,0.15674755719844313,0.0,7.44550896692606,7.837377859922168,0.0
2009-10-11 07:00:00,7.6241360529384155,20.0,5.02,8.471262281042684,82.83972231793317,61.66156661532645,0.3448275862068966,84.83972231793317,35.17923076923077,35.17923076923077,61.66156661532645,0.0,82.83972231793317,61.66156661532645,1.0589077851303355,2.508030934398231,0.024,2.2572278409584077,8.471262281042684,8.698065374482509,0.35405973611094665,27.0,8.698065374482509,82.83972231793317,76.3967109294276,1.1637931034482758,95.0,9.155858288928957,0.0,0.1831171657785795,0.0,8.698065374482509,9.155858288928957,0.0
2009-10-11 08:00:00,7.50128719878385,20.0,5.06,8.334763554204278,82.02025408849642,61.18334520298572,0.3448275862068966,84.02025408849642,35.153076923076924,35.153076923076924,61.18334520298572,0.0,82.02025408849642,61.18334520298572,1.0418454442755347,2.476886382995571,0.024,2.2291977446960143,8.334763554204278,8.558452192503836,0.3540820794753752,27.0,8.558452192503836,82.02025408849642,75.6806598718269,1.1637931034482756,95.0,9.00889704474088,0.0,0.18017794089481784,0.0,8.558452192503836,9.00889704474088,0.0
2009-10-11 09:00:00,7.283457483101906,20.0,6.88,8.092730536779897,80.56113961051878,60.32931326856903,0.3448275862068966,82.56113961051878,33.963076923076926,33.963076923076926,60.32931326856903,0.0,80.56113961051878,60.32931326856903,1.011591317097487,2.4213708690981077,0.024,2.1792337821882968,8.092730536779897,8.31086762368971,0.35412230877296436,27.0,8.31086762368971,80.56113961051878,74.40494137074863,1.163793103448276,95.0,8.748281709147063,0.0,0.17496563418294145,0.0,8.31086762368971,8.748281709147063,0.0
2009-10-11 10:00:00,6.931001166303329,20.0,8.57,7.7011124070036985,78.18313939362972,58.930358376120466,0.3448275862068966,80.18313939362972,32.85807692307692,32.85807692307692,58.930358376120466,0.0,78.18313939362972,58.930358376120466,0.9626390508754623,2.330723946474004,0.024,2.0976515518266035,7.7011124070036985,7.9101848016511,0.3541890817128177,27.0,7.9101848016511,78.18313939362972,72.32374324425854,1.1637931034482758,95.0,8.326510317527475,0.0,0.16653020635055002,0.0,7.9101848016511,8.326510317527475,0.0
2009-10-11 11:00:00,6.63795893004834,20.0,10.01,7.375509922275933,76.1890830803369,57.75030827464707,0.3448275862068966,78.1890830803369,31.91653846153846,31.91653846153846,57.75030827464707,0.0,76.1890830803369,57.75030827464707,0.9219387402844916,2.2545453925196153,0.024,2.0290908532676535,7.375509922275933,7.576964461527895,0.35424620040886085,27.0,7.576964461527895,76.1890830803369,70.57651681253846,1.1637931034482758,95.0,7.975752064766206,0.0,0.15951504129532418,0.0,7.576964461527895,7.975752064766206,0.0
2009-10-11 12:00:00,6.330686320156671,20.0,11.08,7.03409591128519,74.0807177448779,56.49547796666492,0.3448275862068966,76.0807177448779,31.216923076923077,31.216923076923077,56.49547796666492,0.0,74.0807177448779,56.49547796666492,0.8792619889106488,2.173828697077028,0.024,1.956445827369325,7.03409591128519,7.227478780992893,0.35430765998127955,27.0,7.227478780992893,74.0807177448779,68.72702975895724,1.1637931034482758,95.0,7.60787240104515,0.0,0.15215744802090292,0.0,7.227478780992893,7.60787240104515,0.0
2009-10-11 13:00:00,6.054112375894358,20.0,11.9,6.726791528771509,72.16682145190212,55.34984262997335,0.3448275862068966,74.16682145190212,30.68076923076923,30.68076923076923,55.34984262997335,0.0,72.16682145190212,55.34984262997335,0.8408489410964386,2.1003999379650113,0.024,1.8903599441685102,6.726791528771509,6.912831522568011,0.3543643351494507,27.0,6.912831522568011,72.16682145190212,67.04620550925915,1.163793103448276,95.0,7.276664760597906,0.0,0.14553329521195799,0.0,6.912831522568011,7.276664760597906,0.0
2009-10-11 14:00:00,5.8575696103424635,20.0,12.17,6.508410678158293,70.79693852316714,54.52591182777142,0.3448275862068966,72.79693852316714,30.50423076923077,30.50423076923077,54.52591182777142,0.0,70.79693852316714,54.52591182777142,0.8135513347697866,2.047748408422525,0.024,1.8429735675802725,6.508410678158293,6.689185519000547,0.35440537026157626,27.0,6.689185519000547,70.79693852316714,65.84198628687044,1.1637931034482758,95.0,7.041247914737418,0.0,0.14082495829474836,0.0,6.689185519000547,7.041247914737418,0.0
2009-10-11 15:00:00,5.7593624839847575,20.0,12.06,6.3992916488719525,70.10927182367821,54.111042701498334,0.3448275862068966,72.10927182367821,30.576153846153847,30.576153846153847,54.111042701498334,0.0,70.10927182367821,54.111042701498334,0.7999114561089941,2.021287548604237,0.024,1.8191587937438134,6.3992916488719525,6.577420403732377,0.3544261030338938,27.0,6.577420403732377,70.10927182367821,65.23710856165422,1.1637931034482758,95.0,6.92360042498145,0.0,0.1384720084996289,0.0,6.577420403732377,6.92360042498145,0.0
2009-10-11 16:00:00,5.72636745948756,20.0,11.8,6.362630510541733,69.87774825999027,53.971171983635934,0.3448275862068966,71.87774825999027,30.746153846153845,30.746153846153845,53.971171983635934,0.0,69.87774825999027,53.971171983635934,0.7953288138177166,2.012374085847029,0.024,1.8111366772623259,6.362630510541733,6.539867919126436,0.35443310198949146,27.0,6.539867919126436,69.87774825999027,65.03340165322994,1.163793103448276,95.0,6.884071493817301,0.0,0.137681429876346,0.0,6.539867919126436,6.884071493817301,0.0
2009-10-11 17:00:00,5.783474463423335,19.999999999999993,11.08,6.4260827371370395,70.27830848572054,54.21310164287795,0.3448275862068966,72.27830848572054,31.216923076923077,31.216923076923077,54.21310164287795,0.0,70.27830848572054,54.21310164287795,0.8032603421421299,2.0277938430863642,0.024,1.8250144587777277,6.4260827371370395,6.604862121445677,0.3544209988777968,27.0,6.604862121445677,70.27830848572054,65.3858180253904,1.163793103448276,95.0,6.952486443627029,0.0,0.1390497288725406,0.0,6.604862121445677,6.952486443627029,0.0
2009-10-11 18:00:00,5.8850298578822935,20.0,10.18,6.53892206431366,70.9888381432845,54.64153298250035,0.3448275862068966,72.9888381432845,31.805384615384614,31.805384615384614,54.64153298250035,0.0,70.9888381432845,54.64153298250035,0.8173652580392075,2.0551289070188363,0.024,1.8496160163169526,6.53892206431366,6.720434955015545,0.3543995999655187,27.0,6.720434955015545,70.9888381432845,66.01073817660631,1.163793103448276,95.0,7.0741420579111,0.0,0.14148284115822207,0.0,6.720434955015545,7.0741420579111,0.0
2009-10-11 19:00:00,5.938575760039151,19.999999999999996,9.64,6.598417511154612,71.36255627919711,54.866512501310574,0.3448275862068966,73.36255627919711,32.15846153846154,32.15846153846154,54.866512501310574,0.0,71.36255627919711,54.866512501310574,0.8248021888943265,2.0694976507321843,0.024,1.8625478856589657,6.598417511154612,6.781367276227831,0.35438838253126825,27.0,6.781367276227831,71.36255627919711,66.33932125976908,1.163793103448276,95.0,7.1382813433977175,0.0,0.14276562686795452,0.0,6.781367276227831,7.1382813433977175,0.0
2009-10-11 20:00:00,6.04581740650314,20.0,8.82,6.7175748961146,72.10917417100323,55.31523693071673,0.3448275862068966,74.10917417100323,32.69461538461538,32.69461538461538,55.31523693071673,0.0,72.10917417100323,55.31523693071673,0.839696862014325,2.0981858664412787,0.024,1.8883672797971507,6.7175748961146,6.903393482758729,0.3543660544332698,27.0,6.903393482758729,72.10917417100323,66.99554936895973,1.163793103448276,95.0,7.266729981851293,0.0,0.14533459963702564,0.0,6.903393482758729,7.266729981851293,0.0
2009-10-11 21:00:00,5.258957758350556,20.0,8.31,5.843286398167285,66.57056220318006,51.96234620776185,0.3448275862068966,68.57056220318006,33.028076923076924,33.028076923076924,51.96234620776185,0.0,66.57056220318006,51.96234620776185,0.7304107997709106,1.8847898018626057,0.024,1.696310821676345,5.843286398167285,6.007765378353546,0.3545339202550084,27.0,6.007765378353546,66.57056220318006,62.120365626621876,1.163793103448276,95.0,6.323963556161627,0.0,0.12647927112323246,0.0,6.007765378353546,6.323963556161627,0.0
2009-10-11 22:00:00,5.306635016333813,20.0,7.81,5.896261129259793,66.91033083521911,52.16967801206964,0.3448275862068966,68.91033083521911,33.355000000000004,33.355000000000004,52.16967801206964,0.0,66.91033083521911,52.16967801206964,0.7370326411574741,1.8979202123349301,0.024,1.7081281911014372,5.896261129259793,6.062053150493286,0.3545235038809983,27.0,6.062053150493286,66.91033083521911,62.41992109411298,1.1637931034482758,95.0,6.381108579466617,0.0,0.12762217158933248,0.0,6.062053150493286,6.381108579466616,0.0
2009-10-11 23:00:00,0.0,17.905488636395113,7.4,0.0,17.905488636395113,17.905488636395113,0.3448275862068966,19.905488636395113,33.62307692307692,33.62307692307692,17.905488636395113,0.0,17.905488636395113,17.905488636395113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.905488636395113,17.905488636395113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,17.379092854572207,7.13,0.0,17.379092854572207,17.379092854572207,0.3448275862068966,19.379092854572207,33.799615384615386,33.799615384615386,17.379092854572207,0.0,17.379092854572207,17.379092854572207,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.379092854572207,17.379092854572207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,17.186394462247208,6.87,0.0,17.186394462247208,17.186394462247208,0.3448275862068966,19.186394462247208,33.96961538461538,33.96961538461538,17.186394462247208,0.0,17.186394462247208,17.186394462247208,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.186394462247208,17.186394462247208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,17.048253166666527,6.54,0.0,17.048253166666527,17.048253166666527,0.3448275862068966,19.048253166666527,34.18538461538461,34.18538461538461,17.048253166666527,0.0,17.048253166666527,17.048253166666527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.048253166666527,17.048253166666527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.17241254737488526,17.000000000000007,6.15,0.19156949708320584,20.07234561423513,19.593421871527116,0.3448275862068966,22.07234561423513,34.440384615384616,34.440384615384616,19.593421871527116,0.01112322574147375,20.07234561423513,19.593421871527116,0.02394618713540073,0.13597841965829355,0.024,0.12238057769246419,0.19156949708320584,0.1811673390490352,0.3261035664601229,27.0,0.1811673390490352,20.07234561423513,19.593421871527116,0.15617874055951314,110.0,0.16469758095366835,0.0,0.0,0.0,0.1811673390490352,0.16469758095366835,0.0
2009-10-12 04:00:00,0.4094006347260253,17.0,5.92,0.4548895941400281,23.07841624511711,21.941192259767043,0.3448275862068966,25.07841624511711,34.59076923076923,34.59076923076923,21.941192259767043,0.03100073644706106,23.07841624511711,21.941192259767043,0.056861199267503514,0.2644706041172197,0.024,0.23802354370549772,0.4548895941400281,0.45733665455175,0.3466825724408023,27.0,0.45733665455175,23.07841624511711,22.07841624511711,0.3942557366825431,108.96079187744144,0.41972589100321517,0.0,0.0,0.0,0.45733665455175,0.41972589100321517,0.0
2009-10-12 05:00:00,8.295863371852779,20.0,5.76,9.21762596872531,87.27911956076528,64.23505463895202,0.3448275862068966,89.27911956076528,34.69538461538462,34.69538461538462,64.23505463895202,0.0,87.27911956076528,64.23505463895202,1.1522032460906637,2.6763401807932152,0.024,2.4087061627138935,9.21762596872531,9.461259986804631,0.3539418343503152,27.0,9.461259986804631,87.27911956076528,80.27077882979889,1.1637931034482758,95.0,9.959221038741717,0.0,0.19918442077483434,0.0,9.461259986804631,9.959221038741717,0.0
2009-10-12 06:00:00,6.668815567579876,20.0,5.4,7.409795075088751,76.39980286580648,57.8753151780846,0.3448275862068966,78.39980286580648,34.93076923076923,34.93076923076923,57.8753151780846,0.0,76.39980286580648,57.8753151780846,0.9262243843860939,2.2626028330533856,0.024,2.0363425497480474,7.409795075088751,7.612055358394091,0.3542401171299421,27.0,7.612055358394091,76.39980286580648,70.76124334107011,1.163793103448276,95.0,8.012689850941149,0.0,0.16025379701882303,0.0,7.612055358394091,8.012689850941149,0.0
2009-10-12 07:00:00,7.747910334668138,20.000000000000004,5.27,8.608789260742375,83.66292817511439,62.14095502325845,0.3448275862068966,85.66292817511439,35.01576923076923,35.01576923076923,62.14095502325845,0.0,83.66292817511439,62.14095502325845,1.0760986575927969,2.539293196760948,0.024,2.285363877084853,8.608789260742375,8.83871858041847,0.3540374727427025,27.0,8.83871858041847,83.66292817511439,77.11572922665627,1.163793103448276,95.0,9.303914295177337,0.0,0.18607828590354672,0.0,8.83871858041847,9.303914295177337,0.0
2009-10-12 08:00:00,7.507676362313685,20.0,5.76,8.341862624792983,82.06293340134998,61.20827683936752,0.3448275862068966,84.06293340134998,34.69538461538462,34.69538461538462,61.20827683936752,0.0,82.06293340134998,61.20827683936752,1.0427328280991228,2.4785090457772196,0.024,2.230658141199498,8.341862624792983,8.565713529370704,0.3540809113415432,27.0,8.565713529370704,82.06293340134998,75.71796041663094,1.163793103448276,95.0,9.01654055723232,0.0,0.18033081114464622,0.0,8.565713529370704,9.01654055723232,0.0
2009-10-12 09:00:00,7.339185817001713,19.999999999999996,6.41,8.154650907779681,80.93518218804361,60.548554918594405,0.3448275862068966,82.93518218804361,34.270384615384614,34.270384615384614,60.548554918594405,0.0,80.93518218804361,60.548554918594405,1.0193313634724601,2.4356096905593123,0.024,2.1920487215033813,8.154650907779681,8.374211876835613,0.35411194182689915,27.0,8.374211876835613,80.93518218804361,74.73206227927649,1.1637931034482758,95.0,8.814959870353276,0.0,0.17629919740706512,0.0,8.374211876835613,8.814959870353276,0.0
2009-10-12 10:00:00,7.010036593163381,19.999999999999993,8.36,7.788929547959312,78.71827698311725,59.245953113218974,0.3448275862068966,80.71827698311725,32.995384615384616,32.995384615384616,59.245953113218974,0.0,78.71827698311725,59.245953113218974,0.973616193494914,2.3511415223120697,0.024,2.1160273700808627,7.788929547959312,8.00004370019052,0.354173926173096,27.0,8.00004370019052,78.71827698311725,72.79231868667982,1.1637931034482758,95.0,8.421098631779495,0.0,0.1684219726355899,0.0,8.00004370019052,8.421098631779495,0.0
2009-10-12 11:00:00,6.763008469327117,20.0,9.39,7.514453854807908,77.04194179480396,58.2558071577842,0.3448275862068966,79.04194179480396,32.32192307692308,32.32192307692308,58.2558071577842,0.0,77.04194179480396,58.2558071577842,0.9393067318509885,2.287145974862116,0.024,2.0584313773759044,7.514453854807908,7.719168452294121,0.35422164755539,27.0,7.719168452294121,77.04194179480396,71.32403923754906,1.163793103448276,95.0,8.125440476099076,0.0,0.16250880952198196,0.0,7.719168452294121,8.125440476099076,0.0
2009-10-12 12:00:00,6.48515876999644,20.0,10.24,7.205731966662711,75.14293633542383,57.12860641876705,0.3448275862068966,77.14293633542383,31.766153846153845,31.766153846153845,57.12860641876705,0.0,75.14293633542383,57.12860641876705,0.9007164958328389,2.214517026100581,0.024,1.9930653234905231,7.205731966662711,7.403183669272769,0.3542765629823958,27.0,7.403183669272769,75.14293633542383,69.65909658040697,1.163793103448276,95.0,7.792824915023967,0.0,0.1558564983004793,0.0,7.403183669272769,7.792824915023967,0.0
2009-10-12 13:00:00,6.201287244603695,20.0,11.16,6.8903191606707725,73.18723577437235,55.96143787269542,0.3448275862068966,75.18723577437235,31.164615384615384,31.164615384615384,55.96143787269542,0.0,73.18723577437235,55.96143787269542,0.8612898950838466,2.1395681675296263,0.024,1.9256113507766637,6.8903191606707725,7.080275977423736,0.3543340182134646,27.0,7.080275977423736,73.18723577437235,67.94258690220663,1.1637931034482758,95.0,7.452922081498669,0.0,0.14905844162997325,0.0,7.080275977423736,7.452922081498669,0.0
2009-10-12 14:00:00,5.99109067264703,20.000000000000004,11.59,6.656767414052256,71.7284743074282,55.086555772297565,0.3448275862068966,73.7284743074282,30.88346153846154,30.88346153846154,55.086555772297565,0.0,71.7284743074282,55.086555772297565,0.832095926756532,2.0835607219134187,0.024,1.875204649722077,6.656767414052256,6.841123486243598,0.3543774255541643,27.0,6.841123486243598,71.7284743074282,66.66097542872924,1.163793103448276,95.0,7.2011826170985245,0.0,0.14402365234197065,0.0,6.841123486243598,7.2011826170985245,0.0
2009-10-12 15:00:00,5.901632088839984,20.0,11.36,6.557368987599982,71.1047786847384,54.711356215738455,0.3448275862068966,73.1047786847384,31.033846153846156,31.033846153846156,54.711356215738455,0.0,71.1047786847384,54.711356215738455,0.8196711234499977,2.059587237611445,0.024,1.8536285138503004,6.557368987599982,6.739327711361127,0.3543961170646984,27.0,6.739327711361127,71.1047786847384,66.11268408373016,1.1637931034482758,95.0,7.094029169853818,0.0,0.14188058339707652,0.0,6.739327711361127,7.094029169853818,0.0
