timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-12 16:00:00,5.858193489248406,20.0,11.11,6.509103876942674,70.80130020138412,54.528540509027444,0.3448275862068966,72.80130020138412,31.197307692307692,31.197307692307692,54.528540509027444,0.0,70.80130020138412,54.528540509027444,0.8136379846178342,2.0479161770498773,0.024,1.8431245593448895,6.509103876942674,6.689895494647661,0.35440523903257765,27.0,6.689895494647661,70.80130020138412,65.84582205720068,1.163793103448276,95.0,7.041995257523854,0.0,0.14083990515047695,0.0,6.689895494647661,7.041995257523855,0.0
2009-10-12 17:00:00,5.9341603693869205,20.0,10.28,6.593511521541023,71.33176314621498,54.84798434236243,0.3448275862068966,73.33176314621498,31.740000000000002,31.740000000000002,54.84798434236243,0.0,71.33176314621498,54.84798434236243,0.8241889401926279,2.0683139397258583,0.024,1.8614825457532727,6.593511521541023,6.7763429155136095,0.35438930579447003,27.0,6.7763429155136095,71.33176314621498,66.31224987546416,1.1637931034482758,95.0,7.132992542645905,0.0,0.14265985085291819,0.0,6.7763429155136095,7.132992542645905,0.0
2009-10-12 18:00:00,6.083196127419983,20.000000000000004,9.04,6.759106808244425,72.36882882596124,55.471061805350175,0.3448275862068966,74.36882882596124,32.550769230769234,32.550769230769234,55.471061805350175,0.0,72.36882882596124,55.471061805350175,0.8448883510305532,2.108157375151474,0.024,1.8973416376363266,6.759106808244425,6.945922545759574,0.3543583158817456,27.0,6.945922545759574,72.36882882596124,67.22370101428749,1.1637931034482758,95.0,7.311497416589026,0.0,0.14622994833178068,0.0,6.945922545759574,7.311497416589026,0.0
2009-10-12 19:00:00,6.151278443395009,20.0,8.49,6.834753825994454,72.84101396133309,55.75412939634695,0.3448275862068966,74.84101396133309,32.910384615384615,32.910384615384615,55.75412939634695,0.0,72.84101396133309,55.75412939634695,0.8543442282493068,2.1262834405843205,0.024,1.9136550965258885,6.834753825994454,7.023382170052887,0.3543442795989089,27.0,7.023382170052887,72.84101396133309,67.6385086501828,1.1637931034482758,95.0,7.3930338632135655,0.0,0.14786067726427135,0.0,7.023382170052887,7.3930338632135655,0.0
2009-10-12 20:00:00,6.248757045037755,20.0,7.88,6.943063383375284,73.51540339597264,56.15774493753443,0.3448275862068966,75.51540339597264,33.30923076923077,33.30923076923077,56.15774493753443,0.0,73.51540339597264,56.15774493753443,0.8678829229219105,2.1521555600041697,0.024,1.9369400040037528,6.943063383375284,7.134278939375702,0.3543243162495337,27.0,7.134278939375702,73.51540339597264,68.23075232976842,1.163793103448276,95.0,7.509767304606002,0.0,0.15019534609212004,0.0,7.134278939375702,7.509767304606002,0.0
2009-10-12 21:00:00,5.416855402662407,20.0,7.28,6.018728225180452,67.69365010392315,52.64682954097202,0.3448275862068966,69.69365010392315,33.70153846153846,33.70153846153846,52.64682954097202,0.0,67.69365010392315,52.64682954097202,0.7523410281475565,1.928171511477484,0.024,1.7353543603297357,6.018728225180452,6.187545376328201,0.3544995316017824,27.0,6.187545376328201,67.69365010392315,63.11028315849485,1.1637931034482758,95.0,6.513205659292843,0.0,0.13026411318585682,0.0,6.187545376328201,6.513205659292843,0.0
2009-10-12 22:00:00,5.474659108026796,20.0,6.79,6.0829545644742185,68.10326718142848,52.89588077024294,0.3448275862068966,70.10326718142848,34.02192307692308,34.02192307692308,52.89588077024294,0.0,68.10326718142848,52.89588077024294,0.7603693205592773,1.9439795508401139,0.024,1.7495815957561023,6.0829545644742185,6.253352519558232,0.3544870230682816,27.0,6.253352519558232,68.10326718142848,63.47115420397794,1.1637931034482758,95.0,6.582476336377086,0.0,0.13164952672754177,0.0,6.253352519558232,6.582476336377086,0.0
2009-10-12 23:00:00,0.0,17.83521693286387,6.35,0.0,17.83521693286387,17.83521693286387,0.3448275862068966,19.83521693286387,34.309615384615384,34.309615384615384,17.83521693286387,0.0,17.83521693286387,17.83521693286387,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.83521693286387,17.83521693286387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,17.28703583604087,6.03,0.0,17.28703583604087,17.28703583604087,0.3448275862068966,19.28703583604087,34.518846153846155,34.518846153846155,17.28703583604087,0.0,17.28703583604087,17.28703583604087,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.28703583604087,17.28703583604087,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,17.08213295130412,5.7,0.0,17.08213295130412,17.08213295130412,0.3448275862068966,19.08213295130412,34.73461538461539,34.73461538461539,17.08213295130412,0.0,17.08213295130412,17.08213295130412,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.08213295130412,17.08213295130412,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.1438795599343768,17.0,5.13,0.1598661777048631,19.664682575158064,19.26501713089591,0.3448275862068966,21.664682575158064,35.10730769230769,35.10730769230769,19.26501713089591,0.008699226283029706,19.664682575158064,19.26501713089591,0.01998327221310789,0.11831279294529537,0.024,0.10648151365076583,0.1598661777048631,0.14769745699939266,0.3185799417811974,27.0,0.14769745699939266,19.664682575158064,19.265017130895913,0.1273253939649937,110.0,0.13427041545399332,0.0,0.0,0.0,0.14769745699939266,0.13427041545399332,0.0
2009-10-13 03:00:00,0.4179575157505231,17.0,4.84,0.46439723972280345,23.1786738972323,22.017680797925294,0.3448275862068966,25.1786738972323,35.29692307692308,35.29692307692308,22.017680797925294,0.0301479888404532,23.1786738972323,22.017680797925294,0.05804965496535043,0.26871251268378227,0.024,0.24184126141540405,0.46439723972280345,0.4672684909911816,0.34695956839709996,27.0,0.4672684909911816,23.1786738972323,22.1786738972323,0.4028176646475704,108.91066305138385,0.4290383309582141,0.0,0.0,0.0,0.4672684909911816,0.4290383309582141,0.0
2009-10-13 04:00:00,0.6405097730455859,17.0,4.58,0.7116775256062066,25.663822353746163,23.88462853973065,0.3448275862068966,27.663822353746163,35.466923076923074,35.466923076923074,23.88462853973065,0.05297008345894907,25.663822353746163,23.88462853973065,0.08895969070077582,0.3731628214434435,0.024,0.33584653929909913,0.7116775256062066,0.724993807750551,0.3512796958546944,27.0,0.724993807750551,25.663822353746163,24.663822353746163,0.6249946618539233,107.66808882312692,0.6733599673544345,0.0,0.0,0.0,0.724993807750551,0.6733599673544345,0.0
2009-10-13 05:00:00,9.728232409081608,19.999999999999996,4.02,10.809147121201786,96.53595790519434,69.51309010218988,0.3448275862068966,98.53595790519434,35.83307692307692,35.83307692307692,69.51309010218988,0.0,96.53595790519434,69.51309010218988,1.3511433901502232,3.0251771521772213,0.024,2.722659436959499,10.809147121201786,11.08766483641951,0.3537127082593116,27.0,11.08766483641951,96.53595790519434,88.32287284117989,1.1637931034482758,95.0,11.671226143599485,0.0,0.23342452287199011,0.0,11.08766483641951,11.671226143599483,0.0
2009-10-13 06:00:00,8.236572481143513,20.0,3.58,9.15174720127057,86.88998042351906,64.01061242034262,0.3448275862068966,88.88998042351906,36.12076923076923,36.12076923076923,64.01061242034262,0.0,86.88998042351906,64.01061242034262,1.1439684001588213,2.661614228252681,0.024,2.395452805427413,9.15174720127057,9.39390862409584,0.35395195744102226,27.0,9.39390862409584,86.88998042351906,79.93152959085548,1.163793103448276,95.0,9.888324867469304,0.0,0.1977664973493859,0.0,9.39390862409584,9.888324867469304,0.0
2009-10-13 07:00:00,8.277853786600293,20.0,3.27,9.19761531844477,87.16097236390164,64.1669340677897,0.3448275862068966,89.16097236390164,36.32346153846154,36.32346153846154,64.1669340677897,0.0,87.16097236390164,64.1669340677897,1.1497019148055962,2.6718697543605923,0.024,2.404682778924533,9.19761531844477,9.44080229388083,0.353944903558537,27.0,9.44080229388083,87.16097236390164,80.16778547954547,1.163793103448276,95.0,9.937686625137715,0.0,0.19875373250275388,0.0,9.44080229388083,9.937686625137715,0.0
2009-10-13 08:00:00,8.073298520090416,20.0,4.28,8.97033168898935,85.81572745638518,63.38989823391181,0.3448275862068966,87.81572745638518,35.66307692307692,35.66307692307692,63.38989823391181,0.0,85.81572745638518,63.38989823391181,1.1212914611236688,2.6209350165671275,0.024,2.3588415149104147,8.97033168898935,9.208425190646064,0.353980113706923,27.0,9.208425190646064,85.81572745638518,78.99467175961031,1.163793103448276,95.0,9.693079148048488,0.0,0.19386158296096953,0.0,9.208425190646064,9.693079148048488,0.0
2009-10-13 09:00:00,7.7874395871834485,20.0,6.43,8.652710652426054,83.92532464527889,62.29354801421376,0.3448275862068966,85.92532464527889,34.25730769230769,34.25730769230769,62.29354801421376,0.0,83.92532464527889,62.29354801421376,1.0815888315532567,2.549252943827824,0.024,2.2943276494450418,8.652710652426054,8.883635946808838,0.3540304146678028,27.0,8.883635946808838,83.92532464527889,77.34485357356864,1.163793103448276,95.0,9.351195733482987,0.0,0.18702391466965979,0.0,8.883635946808838,9.351195733482987,0.0
2009-10-13 10:00:00,7.407259205769522,20.0,8.74,8.23028800641058,81.39137925979786,60.81565924377141,0.3448275862068966,83.39137925979786,32.746923076923075,32.746923076923075,60.81565924377141,0.0,81.39137925979786,60.81565924377141,1.0287860008013225,2.4529689240856625,0.024,2.207672031677096,8.23028800641058,8.451584898819146,0.3540993484082795,27.0,8.451584898819146,81.39137925979786,75.1309460014133,1.163793103448276,95.0,8.896405156651731,0.0,0.1779281031330342,0.0,8.451584898819146,8.896405156651731,0.0
2009-10-13 11:00:00,7.0985110401312745,20.000000000000004,10.2,7.88723448903475,79.31601433870213,59.59792811611526,0.3448275862068966,81.31601433870213,31.79230769230769,31.79230769230769,59.59792811611526,0.0,79.31601433870213,59.59792811611526,0.9859043111293437,2.3739346189156176,0.024,2.136541157024056,7.88723448903475,8.100627950926313,0.3541570859800683,27.0,8.100627950926313,79.31601433870213,73.31554918986782,1.1637931034482758,95.0,8.526976790448751,0.0,0.1705395358089753,0.0,8.100627950926313,8.526976790448751,0.0
2009-10-13 12:00:00,6.740830908503117,20.0,11.58,7.489812120559019,76.89089998951606,58.16636968811851,0.3448275862068966,78.89089998951606,30.89,30.89,58.16636968811851,0.0,76.89089998951606,58.16636968811851,0.9362265150698774,2.2813744722632294,0.024,2.0532370250369065,7.489812120559019,7.693949567785342,0.35422598259500737,27.0,7.693949567785342,76.89089998951606,71.19167808745284,1.1637931034482758,95.0,8.098894281879309,0.0,0.16197788563758664,0.0,7.693949567785342,8.098894281879309,0.0
2009-10-13 13:00:00,6.416402043498145,20.0,12.47,7.129335603886828,74.67071774486232,56.84737873514524,0.3448275862068966,76.67071774486232,30.30807692307692,30.30807692307692,56.84737873514524,0.0,74.67071774486232,56.84737873514524,0.8911669504858535,2.1964343155201815,0.024,1.9767908839681632,7.129335603886828,7.324979035438846,0.35429035469019476,27.0,7.324979035438846,74.67071774486232,69.24480734824095,1.163793103448276,95.0,7.7105042478303645,0.0,0.15421008495660724,0.0,7.324979035438846,7.7105042478303645,0.0
2009-10-13 14:00:00,6.196377661541758,20.000000000000007,12.76,6.8848640683797315,73.15326852486116,55.94110835391184,0.3448275862068966,75.15326852486116,30.11846153846154,30.11846153846154,55.94110835391184,0.0,73.15326852486116,55.94110835391184,0.8606080085474664,2.138265045090552,0.024,1.9244385405814968,6.8848640683797315,7.074690572888787,0.3543350237826911,27.0,7.074690572888787,73.15326852486116,67.91275698938799,1.163793103448276,95.0,7.447042708303987,0.0,0.14894085416607972,0.0,7.074690572888787,7.447042708303987,0.0
2009-10-13 15:00:00,6.064619914177878,20.0,12.72,6.738466571308753,72.23982441911288,55.39365799084099,0.3448275862068966,74.23982441911288,30.144615384615385,30.144615384615385,55.39365799084099,0.0,72.23982441911288,55.39365799084099,0.8423083214135941,2.103203577838893,0.024,1.8928832200550036,6.738466571308753,6.924786929092643,0.35436215888095013,27.0,6.924786929092643,72.23982441911288,67.11035261978499,1.163793103448276,95.0,7.289249399044887,0.0,0.14578498798089753,0.0,6.924786929092643,7.289249399044887,0.0
2009-10-13 16:00:00,5.984635800321079,20.0,12.12,6.649595333690088,71.68352952280853,55.05954118858331,0.3448275862068966,73.68352952280853,30.536923076923078,30.536923076923078,55.05954118858331,0.0,71.68352952280853,55.05954118858331,0.831199416711261,2.081833697073404,0.024,1.8736503273660636,6.649595333690088,6.833778703397429,0.354378769941921,27.0,6.833778703397429,71.68352952280853,66.62147122399561,1.1637931034482758,95.0,7.193451266734136,0.0,0.14386902533468274,0.0,6.833778703397429,7.193451266734136,0.0
2009-10-13 17:00:00,6.056687558477983,20.0,11.12,6.729652842753315,72.1847151477377,55.36058304085442,0.3448275862068966,74.1847151477377,31.19076923076923,31.19076923076923,55.36058304085442,0.0,72.1847151477377,55.36058304085442,0.8412066053441644,2.101087156526211,0.024,1.8909784408735897,6.729652842753315,6.915761558405937,0.3543638016239617,27.0,6.915761558405937,72.1847151477377,67.06192880817775,1.1637931034482758,95.0,7.279749008848355,0.0,0.14559498017696698,0.0,6.915761558405937,7.279749008848355,0.0
2009-10-13 18:00:00,6.237662089654655,20.0,9.44,6.930735655171839,73.4387431818308,56.111904043901205,0.3448275862068966,75.4387431818308,32.28923076923077,32.28923076923077,56.111904043901205,0.0,73.4387431818308,56.111904043901205,0.8663419568964799,2.149215533417568,0.024,1.9342939800758114,6.930735655171839,7.1216572085135965,0.35432658049397237,27.0,7.1216572085135965,73.4387431818308,68.1634415458948,1.163793103448276,95.0,7.496481272119575,0.0,0.1499296254423914,0.0,7.1216572085135965,7.496481272119575,0.0
2009-10-13 19:00:00,6.196267308059151,20.0,9.28,6.884741453399057,73.15250498053993,55.94065134704229,0.3448275862068966,75.15250498053993,32.393846153846155,32.393846153846155,55.94065134704229,0.0,73.15250498053993,55.94065134704229,0.8605926816748821,2.1382357518619735,0.024,1.924412176675776,6.884741453399057,7.074565028585255,0.35433504638963215,27.0,7.074565028585255,73.15250498053993,67.91208644084715,1.163793103448276,95.0,7.446910556405531,0.0,0.14893821112811062,0.0,7.074565028585255,7.446910556405531,0.0
2009-10-13 20:00:00,6.245905756492565,20.0,8.95,6.939895284991739,73.49570491322484,56.145966700745504,0.3448275862068966,75.49570491322484,32.60961538461538,32.60961538461538,56.145966700745504,0.0,73.49570491322484,56.145966700745504,0.8674869106239673,2.1514001187352885,0.024,1.9362601068617595,6.939895284991739,7.131035296865269,0.35432489794075606,27.0,7.131035296865269,73.49570491322484,68.2134565451765,1.1637931034482756,95.0,7.506352944068705,0.0,0.15012705888137426,0.0,7.131035296865269,7.506352944068705,0.0
2009-10-13 21:00:00,6.349549686410821,20.0,8.18,7.055055207123135,74.21068403467471,56.57304601686688,0.3448275862068966,76.21068403467471,33.113076923076925,33.113076923076925,56.57304601686688,0.0,74.21068403467471,56.57304601686688,0.8818819008903919,2.1788095212369982,0.024,1.9609285691132985,7.055055207123135,7.248936159246836,0.354303841001446,27.0,7.248936159246836,74.21068403467471,68.84110169449187,1.163793103448276,95.0,7.630459114996669,0.0,0.15260918229993337,0.0,7.248936159246836,7.630459114996669,0.0
2009-10-13 22:00:00,6.446760557623581,20.0,7.46,7.163067286248424,74.87933314281543,56.971664927194375,0.3448275862068966,76.87933314281543,33.58384615384615,33.58384615384615,56.971664927194375,0.0,74.87933314281543,56.971664927194375,0.895383410781053,2.204423953680235,0.024,1.9839815583122116,7.163067286248424,7.359509681616449,0.3542842553008059,27.0,7.359509681616449,74.87933314281543,69.4278444897662,1.1637931034482758,95.0,7.746852296438367,0.0,0.15493704592876725,0.0,7.359509681616449,7.746852296438367,0.0
2009-10-13 23:00:00,0.0,17.818829141419336,6.79,0.0,17.818829141419336,17.818829141419336,0.3448275862068966,19.818829141419336,34.02192307692308,34.02192307692308,17.818829141419336,0.0,17.818829141419336,17.818829141419336,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.818829141419336,17.818829141419336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,17.26473756982547,6.19,0.0,17.26473756982547,17.26473756982547,0.3448275862068966,19.26473756982547,34.41423076923077,34.41423076923077,17.26473756982547,0.0,17.26473756982547,17.26473756982547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26473756982547,17.26473756982547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,17.054739188263422,5.6,0.0,17.054739188263422,17.054739188263422,0.3448275862068966,19.054739188263422,34.8,34.8,17.054739188263422,0.0,17.054739188263422,17.054739188263422,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.054739188263422,17.054739188263422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.21749751980223875,17.000000000000004,5.03,0.2416639108913764,20.689218246017557,20.085058468789118,0.3448275862068966,22.689218246017557,35.17269230769231,35.17269230769231,20.085058468789118,0.013808060288936894,20.689218246017557,20.085058468789118,0.03020798886142205,0.16258264115536003,0.024,0.14632437703982404,0.2416639108913764,0.23392217500691237,0.3337809881102089,27.0,0.23392217500691237,20.689218246017557,20.08505846878912,0.20165704741975204,109.95747076560544,0.21273877379879036,0.0,0.0,0.0,0.23392217500691237,0.21273877379879036,0.0
2009-10-14 03:00:00,0.4952929624966835,17.0,4.38,0.5503255138852039,24.067045681969354,22.691231897256344,0.3448275862068966,26.067045681969354,35.597692307692306,35.597692307692306,22.691231897256344,0.03675822273232672,24.067045681969354,22.691231897256344,0.06879068923565049,0.30619866190141676,0.024,0.2755787957112751,0.5503255138852039,0.5569453800753456,0.34897551760706663,27.0,0.5569453800753456,24.067045681969354,23.067045681969354,0.4801253276511599,108.46647715901533,0.5134723599982378,0.0,0.0,0.0,0.5569453800753456,0.5134723599982378,0.0
2009-10-14 04:00:00,0.7365862309921152,16.999999999999996,3.84,0.8184291455467947,26.67964486691503,24.63357200304804,0.3448275862068966,28.67964486691503,35.95076923076923,35.95076923076923,24.63357200304804,0.062342499883493836,26.67964486691503,24.63357200304804,0.10230364319334934,0.41551720487911387,0.024,0.3739654843912025,0.8184291455467947,0.835980866034706,0.3522226276012016,27.0,0.835980866034706,26.67964486691503,25.67964486691503,0.7206731603747465,107.16017756654249,0.7801226957799626,0.0,0.0,0.0,0.835980866034706,0.7801226957799626,0.0
2009-10-14 05:00:00,9.86706891049132,20.0,3.4,10.96340990054591,97.41954189190187,70.01101714053709,0.3448275862068966,99.41954189190187,36.238461538461536,36.238461538461536,70.01101714053709,0.0,97.41954189190187,70.01101714053709,1.3704262375682388,3.058333416778535,0.024,2.7525000751006816,10.96340990054591,11.245243242223765,0.3536919734554805,27.0,11.245243242223765,97.41954189190187,89.08973208284723,1.163793103448276,95.0,11.837098149709226,0.0,0.23674196299418426,0.0,11.245243242223765,11.837098149709227,0.0
2009-10-14 06:00:00,8.379895502707841,19.999999999999996,2.99,9.310995003008712,87.82977588474054,64.55228837721876,0.3448275862068966,89.82977588474054,36.50653846153846,36.50653846153846,64.55228837721876,0.0,87.82977588474054,64.55228837721876,1.163874375376089,2.6971695422870234,0.024,2.4274525880583213,9.310995003008712,9.556711957237415,0.3539275786555462,27.0,9.556711957237415,87.82977588474054,80.7507299904906,1.1637931034482758,95.0,10.059696797092014,0.0,0.2011939359418399,0.0,9.556711957237415,10.059696797092014,0.0
2009-10-14 07:00:00,8.423933565755013,20.0,2.73,9.359926184172236,88.11795269316065,64.71813723273007,0.3448275862068966,90.11795269316065,36.67653846153846,36.67653846153846,64.71813723273007,0.0,88.11795269316065,64.71813723273007,1.1699907730215295,2.708066158221377,0.024,2.4372595423992394,9.359926184172236,9.606732799994374,0.3539201503916182,27.0,9.606732799994374,88.11795269316065,81.00185432279444,1.163793103448276,95.0,10.112350315783551,0.0,0.20224700631567105,0.0,9.606732799994374,10.112350315783551,0.0
2009-10-14 08:00:00,8.199456375713208,20.0,3.28,9.110507084125786,86.64611996744826,63.869852257133786,0.3448275862068966,88.64611996744826,36.316923076923075,36.316923076923075,63.869852257133786,0.0,86.64611996744826,63.869852257133786,1.1388133855157232,2.6523833333899693,0.024,2.3871450000509724,9.110507084125786,9.351745417464784,0.35395832189676874,27.0,9.351745417464784,86.64611996744826,79.71890113969657,1.163793103448276,95.0,9.843942544699772,0.0,0.19687885089399515,0.0,9.351745417464784,9.843942544699772,0.0
2009-10-14 09:00:00,7.794101970279127,20.0,6.82,8.66011330031014,83.96952579945348,62.31924254867813,0.3448275862068966,85.96952579945348,34.002307692307696,34.002307692307696,62.31924254867813,0.0,83.96952579945348,62.31924254867813,1.0825141625387675,2.5509304403551587,0.024,2.2958373963196426,8.66011330031014,8.891206344345658,0.3540292275481384,27.0,8.891206344345658,83.96952579945348,77.3834470258641,1.1637931034482758,95.0,9.359164572995429,0.0,0.18718329145990822,0.0,8.891206344345658,9.359164572995429,0.0
2009-10-14 10:00:00,7.283945479474588,20.0,10.34,8.093272754971764,80.56441725767613,60.33123537024672,0.3448275862068966,82.56441725767613,31.700769230769232,31.700769230769232,60.33123537024672,0.0,80.56441725767613,60.33123537024672,1.0116590943714705,2.4214956630701487,0.024,2.1793460967631337,8.093272754971764,8.31142232127878,0.3541222177680929,27.0,8.31142232127878,80.56441725767613,74.40780813080296,1.163793103448276,95.0,8.748865601346084,0.0,0.1749773120269218,0.0,8.31142232127878,8.748865601346084,0.0
2009-10-14 11:00:00,6.879455242845011,20.0,12.44,7.643839158716679,77.8335264130996,58.723928516307915,0.3448275862068966,79.8335264130996,30.32769230769231,30.32769230769231,58.723928516307915,0.0,77.8335264130996,58.723928516307915,0.9554798948395848,2.3173789183057805,0.024,2.0856410264752023,7.643839158716679,7.851577050547257,0.3541990230354647,27.0,7.851577050547257,77.8335264130996,72.01754341269422,1.1637931034482758,95.0,8.264817947944481,0.0,0.16529635895888967,0.0,7.851577050547257,8.264817947944481,0.0
2009-10-14 12:00:00,6.478741096276038,20.0,13.9,7.1986012180844865,75.09889913482851,57.102396089617294,0.3448275862068966,77.09889913482851,29.373076923076923,29.373076923076923,57.102396089617294,0.0,75.09889913482851,57.102396089617294,0.8998251522605608,2.212831085386699,0.024,1.991547976848029,7.1986012180844865,7.3958843266231575,0.3542778468972484,27.0,7.3958843266231575,75.09889913482851,69.62046630029285,1.163793103448276,95.0,7.785141396445429,0.0,0.15570282792890852,0.0,7.3958843266231575,7.785141396445429,0.0
2009-10-14 13:00:00,6.11339082803711,20.0,14.86,6.792656475596789,72.57836399439033,55.59672280539836,0.3448275862068966,74.57836399439033,28.745384615384616,28.745384615384616,55.59672280539836,0.0,72.57836399439033,55.59672280539836,0.8490820594495986,2.1162020831949286,0.024,1.9045818748754357,6.792656475596789,6.980276683916283,0.3543520813423232,27.0,6.980276683916283,72.57836399439033,67.40778867297087,1.1637931034482758,95.0,7.347659667280298,0.0,0.14695319334560608,0.0,6.980276683916283,7.347659667280298,0.0
2009-10-14 14:00:00,5.838858195027353,20.0,15.35,6.487620216697058,70.6660828189718,54.44703227722916,0.3448275862068966,72.6660828189718,28.425,28.425,54.44703227722916,0.0,70.6660828189718,54.44703227722916,0.8109525270871323,2.0427147623088233,0.024,1.838443286077941,6.487620216697058,6.667891692927943,0.3544093089240593,27.0,6.667891692927943,70.6660828189718,65.72690378717333,1.163793103448276,95.0,7.018833360976781,0.0,0.1403766672195353,0.0,6.667891692927943,7.018833360976781,0.0
2009-10-14 15:00:00,5.673269750224493,20.0,15.31,6.303633055804992,69.50464619230263,53.745563552790145,0.3448275862068966,71.50464619230263,28.451153846153847,28.451153846153847,53.745563552790145,0.0,69.50464619230263,53.745563552790145,0.787954131975624,1.9980050338822266,0.024,1.7982045304940038,6.303633055804992,6.4794335591932155,0.3544443996699665,27.0,6.4794335591932155,69.50464619230263,64.70506577808544,1.1637931034482762,95.0,6.820456378098122,0.0,0.13640912756196252,0.0,6.4794335591932155,6.820456378098123,0.0
2009-10-14 16:00:00,5.569511613273206,20.0,14.65,6.1883462369702285,68.77369300131554,53.30282740888996,0.3448275862068966,70.77369300131554,28.882692307692306,28.882692307692306,53.30282740888996,0.0,68.77369300131554,53.30282740888996,0.7735432796212786,1.9698364898449316,0.024,1.7728528408604385,6.1883462369702285,6.361329885954722,0.35446659667082747,27.0,6.361329885954722,68.77369300131554,64.06159678949723,1.1637931034482758,95.0,6.696136722057601,0.0,0.1339227344411519,0.0,6.361329885954722,6.696136722057601,0.0
2009-10-14 17:00:00,5.6351124926507135,20.0,13.44,6.2612361029452375,69.23612703968551,53.583036782322424,0.3448275862068966,71.23612703968551,29.673846153846153,29.673846153846153,53.583036782322424,0.0,69.23612703968551,53.583036782322424,0.7826545128681547,1.9876599317281904,0.024,1.7888939385553715,6.2612361029452375,6.436002096118058,0.3544525443758574,27.0,6.436002096118058,69.23612703968551,64.46871807959806,1.163793103448276,95.0,6.774739048545324,0.0,0.13549478097090636,0.0,6.436002096118058,6.774739048545324,0.0
2009-10-14 18:00:00,5.65948794929982,20.0,12.87,6.288319943666466,69.40770000701528,53.68690014784911,0.3448275862068966,71.40770000701528,30.04653846153846,30.04653846153846,53.68690014784911,0.0,69.40770000701528,53.68690014784911,0.7860399929583083,1.9942704037167456,0.024,1.794843363345071,6.288319943666466,6.463746984038142,0.35444733892760716,27.0,6.463746984038142,69.40770000701528,64.61973927809814,1.163793103448276,95.0,6.8039441937243605,0.0,0.13607888387448738,0.0,6.463746984038142,6.8039441937243605,0.0
2009-10-14 19:00:00,5.657323492056283,19.999999999999993,12.02,6.285914991173647,69.39247045947322,53.67768298153911,0.3448275862068966,71.39247045947322,30.602307692307694,30.602307692307694,53.67768298153911,0.0,69.39247045947322,53.67768298153911,0.7857393738967059,1.993683682584296,0.024,1.7943153143258663,6.285914991173647,6.461283359432079,0.3544478007991253,27.0,6.461283359432079,69.39247045947322,64.60633463767168,1.163793103448276,95.0,6.8013509046653455,0.0,0.13602701809330675,0.0,6.461283359432079,6.8013509046653455,0.0
2009-10-14 20:00:00,5.798478641054187,20.000000000000004,10.59,6.4427540456157635,70.38342920744988,54.276544093410465,0.3448275862068966,72.38342920744988,31.537307692307692,31.537307692307692,54.276544093410465,0.0,70.38342920744988,54.276544093410465,0.8053442557019704,2.031839359220648,0.024,1.8286554232985832,6.4427540456157635,6.62193798153783,0.3544178272239508,27.0,6.62193798153783,70.38342920744988,65.4782899618663,1.163793103448276,95.0,6.970461033197715,0.0,0.13940922066395417,0.0,6.62193798153783,6.970461033197715,0.0
2009-10-14 21:00:00,5.9055090001033665,20.0,9.64,6.561676666781518,71.13184413946614,54.72765247251235,0.3448275862068966,73.13184413946614,32.15846153846154,32.15846153846154,54.72765247251235,0.0,71.13184413946614,54.72765247251235,0.8202095833476898,2.0606279186874836,0.024,1.8545651268187353,6.561676666781518,6.743739458650269,0.35439530437503114,27.0,6.743739458650269,71.13184413946614,66.13648157750298,1.1637931034482758,95.0,7.098673114368704,0.0,0.14197346228737404,0.0,6.743739458650269,7.098673114368704,0.0
2009-10-14 22:00:00,6.01204973870352,20.000000000000007,8.75,6.680055265226133,71.87434907611305,55.174210913047716,0.3448275862068966,73.87434907611305,32.74038461538461,32.74038461538461,55.174210913047716,0.0,71.87434907611305,55.174210913047716,0.8350069081532666,2.089165439739858,0.024,1.880248895765872,6.680055265226133,6.864971809200119,0.3543730649457035,27.0,6.864971809200119,71.87434907611305,66.78918477300185,1.163793103448276,95.0,7.226286114947494,0.0,0.14452572229895005,0.0,6.864971809200119,7.226286114947494,0.0
2009-10-14 23:00:00,0.0,17.953966814532407,7.91,0.0,17.953966814532407,17.953966814532407,0.3448275862068966,19.953966814532407,33.28961538461539,33.28961538461539,17.953966814532407,0.0,17.953966814532407,17.953966814532407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.953966814532407,17.953966814532407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 00:00:00,0.0,17.432035484559567,7.23,0.0,17.432035484559567,17.432035484559567,0.3448275862068966,19.432035484559567,33.73423076923077,33.73423076923077,17.432035484559567,0.0,17.432035484559567,17.432035484559567,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.432035484559567,17.432035484559567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,17.23327142013168,6.63,0.0,17.23327142013168,17.23327142013168,0.3448275862068966,19.23327142013168,34.12653846153846,34.12653846153846,17.23327142013168,0.0,17.23327142013168,17.23327142013168,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.23327142013168,17.23327142013168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,17.097782510537264,5.93,0.0,17.097782510537264,17.097782510537264,0.3448275862068966,19.097782510537264,34.58423076923077,34.58423076923077,17.097782510537264,0.0,17.097782510537264,17.097782510537264,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.097782510537264,17.097782510537264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0605533054295486,17.0,5.41,0.06728145047727623,18.35078041489987,18.18257678870668,0.3448275862068966,20.35078041489987,34.92423076923077,34.92423076923077,18.18257678870668,0.003464487468138995,18.35078041489987,18.18257678870668,0.008410181309659528,0.06080057288655718,0.024,0.05472051559790146,0.06728145047727623,0.04936150776593194,0.25298517576115787,27.0,0.04936150776593194,18.35078041489987,18.182576788706704,0.04255302393614823,110.0,0.04487409796902903,0.0,0.0,0.0,0.04936150776593194,0.04487409796902903,0.0
2009-10-15 04:00:00,0.3566053982188062,17.000000000000004,4.86,0.396228220243118,22.449931299976473,21.45936074936868,0.3448275862068966,24.449931299976473,35.283846153846156,35.283846153846156,21.45936074936868,0.02470804821589184,22.449931299976473,21.45936074936868,0.04952852753038975,0.23782300918428353,0.024,0.21404070826585517,0.396228220243118,0.39601052116154634,0.3446381280992147,27.0,0.39601052116154634,22.449931299976473,21.459360749368678,0.34138838031167784,109.27031962531566,0.36241362020304635,0.0,0.0,0.0,0.39601052116154634,0.3624136202030463,0.0
2009-10-15 05:00:00,9.404053262548976,20.0,4.52,10.448948069498861,94.46387209542921,68.34150192168205,0.3448275862068966,96.46387209542921,35.50615384615384,35.50615384615384,68.34150192168205,0.0,94.46387209542921,68.34150192168205,1.3061185086873577,2.9473289764106703,0.024,2.6525960787696032,10.448948069498861,10.71968096713993,0.3537620905205777,27.0,10.71968096713993,94.46387209542921,86.52336767532556,1.163793103448276,95.0,11.283874702252557,0.0,0.22567749404505122,0.0,10.71968096713993,11.283874702252557,0.0
2009-10-15 06:00:00,7.90266398876456,20.0,4.22,8.780737765293956,84.68880743404847,62.73696302081358,0.3448275862068966,86.68880743404847,35.70230769230769,35.70230769230769,62.73696302081358,0.0,84.68880743404847,62.73696302081358,1.0975922206617446,2.5782184909166896,0.024,2.320396641825021,8.780737765293956,9.014559614385627,0.35400998362951397,27.0,9.014559614385627,84.68880743404847,78.0113558678369,1.163793103448276,95.0,9.489010120405922,0.0,0.18978020240811802,0.0,9.014559614385627,9.489010120405922,0.0
2009-10-15 07:00:00,7.953685622298116,20.0,3.88,8.837428469220129,85.02622970723655,62.93265853418623,0.3448275862068966,87.02622970723655,35.924615384615386,35.924615384615386,62.93265853418623,0.0,85.02622970723655,62.93265853418623,1.104678558652516,2.5910133177941472,0.024,2.3319119860147324,8.837428469220129,9.072529800999543,0.3540010041342811,27.0,9.072529800999543,85.02622970723655,78.30583726205171,1.163793103448276,95.0,9.550031369473205,0.0,0.1910006273894645,0.0,9.072529800999543,9.550031369473205,0.0
2009-10-15 08:00:00,7.8468445853884825,20.0,4.96,8.718716205987203,84.31920060657403,62.52241009160603,0.3448275862068966,86.31920060657403,35.21846153846154,35.21846153846154,62.52241009160603,0.0,84.31920060657403,62.52241009160603,1.0898395257484004,2.5641986567563215,0.024,2.3077787910806893,8.718716205987203,8.951136071662836,0.354019854813188,27.0,8.951136071662836,84.31920060657403,77.68872944237934,1.1637931034482758,95.0,9.422248496487196,0.0,0.18844496992974413,0.0,8.951136071662836,9.422248496487196,0.0
2009-10-15 09:00:00,7.373407914046619,20.0,8.04,8.192675460051799,81.16461952098236,60.682930870852864,0.3448275862068966,83.16461952098236,33.20461538461539,33.20461538461539,60.682930870852864,0.0,81.16461952098236,60.682930870852864,1.0240844325064749,2.4443412094040453,0.024,2.199907088463641,8.192675460051799,8.413109580992204,0.35410560121092793,27.0,8.413109580992204,81.16461952098236,74.93268649802516,1.163793103448276,95.0,8.855904822097058,0.0,0.17711809644194149,0.0,8.413109580992204,8.855904822097058,0.0
2009-10-15 10:00:00,6.853775795891545,20.0,11.58,7.615306439879495,77.65917491186885,58.62090881217011,0.3448275862068966,79.65917491186885,30.89,30.89,58.62090881217011,0.0,77.65917491186885,58.62090881217011,0.9519133049849369,2.3107220093769345,0.024,2.079649808439241,7.615306439879495,7.82237864081719,0.3542039924990936,27.0,7.82237864081719,77.65917491186885,71.86482036311537,1.163793103448276,95.0,8.234082779807569,0.0,0.16468165559615144,0.0,7.82237864081719,8.234082779807569,0.0
2009-10-15 11:00:00,6.467524068647068,20.0,13.49,7.186137854052298,75.02191013422697,57.05656549909622,0.3448275862068966,77.02191013422697,29.641153846153845,29.641153846153845,57.05656549909622,0.0,75.02191013422697,57.05656549909622,0.8982672317565372,2.209883415199757,0.024,1.9888950736797812,7.186137854052298,7.383126195572274,0.35428009264314986,27.0,7.383126195572274,75.02191013422697,69.5529277671364,1.163793103448276,95.0,7.77171178481292,0.0,0.15543423569625858,0.0,7.383126195572274,7.77171178481292,0.0
2009-10-15 12:00:00,6.097561535413387,20.000000000000004,14.68,6.775068372681542,72.46854100213658,55.53087007043273,0.3448275862068966,74.46854100213658,28.863076923076925,28.863076923076925,55.53087007043273,0.0,72.46854100213658,55.53087007043273,0.8468835465851927,2.1119858657416635,0.024,1.900787279167497,6.775068372681542,6.962266959255709,0.3543553478764315,27.0,6.962266959255709,72.46854100213658,67.31130621750272,1.163793103448276,95.0,7.32870206237443,0.0,0.1465740412474883,0.0,6.962266959255709,7.32870206237443,0.0
2009-10-15 13:00:00,5.761444999676431,20.0,15.41,6.401605555196035,70.12387642770815,54.11986253971806,0.3448275862068966,72.12387642770815,28.38576923076923,28.38576923076923,54.11986253971806,0.0,70.12387642770815,54.11986253971806,0.8002006943995044,2.0218497352182294,0.024,1.8196647616964066,6.401605555196035,6.579790528717858,0.3544256618440307,27.0,6.579790528717858,70.12387642770815,65.24995751754678,1.163793103448276,95.0,6.9260952933872195,0.0,0.13852190586774463,0.0,6.579790528717858,6.9260952933872195,0.0
2009-10-15 14:00:00,5.520020089257868,20.0,15.66,6.1333556547309644,68.42414902331544,53.09075988648803,0.3448275862068966,70.42414902331544,28.22230769230769,28.22230769230769,53.09075988648803,0.0,68.42414902331544,53.09075988648803,0.7666694568413706,1.9563578138352833,0.024,1.760722032451755,6.1333556547309644,6.304991436114495,0.3544772389472469,27.0,6.304991436114495,68.42414902331544,63.75378499656396,1.1637931034482758,95.0,6.636833090646837,0.0,0.13273666181293678,0.0,6.304991436114495,6.636833090646836,0.0
2009-10-15 15:00:00,5.389763576056859,20.000000000000004,15.4,5.988626195618733,67.50138920994776,52.52982372090092,0.3448275862068966,69.50138920994776,28.392307692307693,28.392307692307693,52.52982372090092,0.0,67.50138920994776,52.52982372090092,0.7485782744523416,1.9207491103403684,0.024,1.7286741993063317,5.988626195618733,6.15670110665277,0.3545054094639578,27.0,6.15670110665277,67.50138920994776,62.940869871686445,1.1637931034482758,95.0,6.480738007002915,0.0,0.12961476014005804,0.0,6.15670110665277,6.480738007002915,0.0
2009-10-15 16:00:00,5.3151838417269275,20.0,14.64,5.905759824141031,66.97119335429473,52.206793793942154,0.3448275862068966,68.97119335429473,28.889230769230767,28.889230769230767,52.206793793942154,0.0,66.97119335429473,52.206793793942154,0.7382199780176288,1.9002716915576852,0.024,1.7102445224019167,5.905759824141031,6.071786993296799,0.3545216390789291,27.0,6.071786993296799,66.97119335429473,62.47357335926006,1.163793103448276,95.0,6.391354729786105,0.0,0.12782709459572247,0.0,6.071786993296799,6.391354729786104,0.0
2009-10-15 17:00:00,5.387073472899708,20.000000000000007,13.49,5.9856371921107865,67.48228874375954,52.51819576348258,0.3448275862068966,69.48228874375954,29.641153846153845,29.641153846153845,52.51819576348258,0.0,67.48228874375954,52.51819576348258,0.7482046490138483,1.9200116281738107,0.024,1.7280104653564297,5.9856371921107865,6.153638354928168,0.3545059936336991,27.0,6.153638354928168,67.48228874375954,62.924038110479415,1.1637931034482758,95.0,6.477514057819124,0.0,0.1295502811563825,0.0,6.153638354928168,6.477514057819124,0.0
2009-10-15 18:00:00,5.421231046393263,20.0,12.93,6.02359005154807,67.72468570502903,52.66571057615885,0.3448275862068966,69.72468570502903,30.00730769230769,30.00730769230769,52.66571057615885,0.0,67.72468570502903,52.66571057615885,0.7529487564435088,1.9293695107485094,0.024,1.7364325596736583,6.02359005154807,6.1925270026229216,0.3544985831641549,27.0,6.1925270026229216,67.72468570502903,63.13762866604909,1.163793103448276,95.0,6.518449476445181,0.0,0.1303689895289036,0.0,6.1925270026229216,6.518449476445181,0.0
2009-10-15 19:00:00,5.437387836213955,20.0,12.0,6.041542040237728,67.83924248017043,52.7353873795761,0.3448275862068966,69.83924248017043,30.615384615384617,30.615384615384617,52.7353873795761,0.0,67.83924248017043,52.7353873795761,0.755192755029716,1.9337911166339166,0.024,1.740412004970525,6.041542040237728,6.210921151901118,0.3544950833193485,27.0,6.210921151901118,67.83924248017043,63.238560145428856,1.1637931034482758,95.0,6.537811738843282,0.0,0.13075623477686557,0.0,6.210921151901118,6.537811738843283,0.0
2009-10-15 20:00:00,5.549322421817074,20.000000000000004,10.91,6.165913802018971,68.63117254660726,53.21638804155983,0.3448275862068966,70.63117254660726,31.328076923076924,31.328076923076924,53.21638804155983,0.0,68.63117254660726,53.21638804155983,0.7707392252523714,1.96434145411601,0.024,1.767907308704409,6.165913802018971,6.338347947430574,0.35447093381945355,27.0,6.338347947430574,68.63117254660726,63.936099992954986,1.163793103448276,95.0,6.671945207821657,0.0,0.13343890415643322,0.0,6.338347947430574,6.671945207821657,0.0
2009-10-15 21:00:00,5.672137302651296,20.0,9.87,6.302374780723662,69.4966817914922,53.74074483968303,0.3448275862068966,71.4966817914922,32.00807692307692,32.00807692307692,53.74074483968303,0.0,69.4966817914922,53.74074483968303,0.7877968475904578,1.9976982391482054,0.024,1.797928415233385,6.302374780723662,6.478144604638483,0.35444464108182083,27.0,6.478144604638483,69.4966817914922,64.69805615842665,1.163793103448276,95.0,6.819099583829982,0.0,0.13638199167659978,0.0,6.478144604638483,6.819099583829983,0.0
2009-10-15 22:00:00,5.7881893979819505,20.000000000000004,8.94,6.431321553313278,70.31134720468121,54.23304332139802,0.3448275862068966,72.31134720468121,32.61615384615385,32.61615384615385,54.23304332139802,0.0,70.31134720468121,54.23304332139802,0.8039151941641598,2.029065372625902,0.024,1.8261588353633116,6.431321553313278,6.610228090575869,0.3544200018386592,27.0,6.610228090575869,70.31134720468121,65.4148819524028,1.1637931034482758,95.0,6.958134832185125,0.0,0.13916269664370234,0.0,6.610228090575869,6.958134832185125,0.0
2009-10-15 23:00:00,0.0,18.032019797347704,8.07,0.0,18.032019797347704,18.032019797347704,0.3448275862068966,20.032019797347704,33.185,33.185,18.032019797347704,0.0,18.032019797347704,18.032019797347704,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.032019797347704,18.032019797347704,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,17.525496143252234,7.34,0.0,17.525496143252234,17.525496143252234,0.3448275862068966,19.525496143252234,33.66230769230769,33.66230769230769,17.525496143252234,0.0,17.525496143252234,17.525496143252234,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.525496143252234,17.525496143252234,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,17.330738774196334,6.79,0.0,17.330738774196334,17.330738774196334,0.3448275862068966,19.330738774196334,34.02192307692308,34.02192307692308,17.330738774196334,0.0,17.330738774196334,17.330738774196334,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.330738774196334,17.330738774196334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,17.204000770790373,6.48,0.0,17.204000770790373,17.204000770790373,0.3448275862068966,19.204000770790373,34.22461538461538,34.22461538461538,17.204000770790373,0.0,17.204000770790373,17.204000770790373,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.204000770790373,17.204000770790373,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,17.08862287638499,6.07,0.0,17.08862287638499,17.08862287638499,0.3448275862068966,19.08862287638499,34.49269230769231,34.49269230769231,17.08862287638499,0.0,17.08862287638499,17.08862287638499,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.08862287638499,17.08862287638499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.04878827264905569,17.000000000000004,5.97,0.0542091918322841,18.140503644803655,18.00498066522294,0.3448275862068966,20.140503644803655,34.558076923076925,34.558076923076925,18.00498066522294,0.0028231613709253814,18.140503644803655,18.00498066522294,0.0067761489790355124,0.05149162344063814,0.024,0.046342461096574326,0.0542091918322841,0.035358354176347924,0.22491639352603468,27.0,0.035358354176347924,18.140503644803655,18.00498066522295,0.030481339807196486,110.0,0.03214395834213448,0.0,0.0,0.0,0.035358354176347924,0.03214395834213448,0.0
2009-10-16 05:00:00,9.047368330262493,20.0,5.78,10.052631478069436,92.16902424505398,67.03744554988037,0.3448275862068966,94.16902424505398,34.68230769230769,34.68230769230769,67.03744554988037,0.0,92.16902424505398,67.03744554988037,1.2565789347586795,2.860955275078424,0.024,2.5748597475705814,10.052631478069436,10.31472700557728,0.35381804490453383,27.0,10.31472700557728,92.16902424505398,84.52848572240414,1.163793103448276,95.0,10.857607374291876,0.0,0.21715214748583805,0.0,10.31472700557728,10.857607374291876,0.0
2009-10-16 06:00:00,7.526840185350602,20.0,5.56,8.36315576150067,82.1909070517615,61.283017648009825,0.3448275862068966,84.1909070517615,34.826153846153844,34.826153846153844,61.283017648009825,0.0,82.1909070517615,61.283017648009825,1.0453944701875837,2.4833741927945114,0.024,2.2350367735150605,8.36315576150067,8.587493180780122,0.35407741163070733,27.0,8.587493180780122,82.1909070517615,75.82980099192437,1.163793103448276,95.0,9.039466506084338,0.0,0.1807893301216865,0.0,8.587493180780122,9.039466506084338,0.0
2009-10-16 07:00:00,7.549649891870495,20.0,5.37,8.388499879856106,82.3431498759767,61.371900176336446,0.3448275862068966,84.3431498759767,34.950384615384614,34.950384615384614,61.371900176336446,0.0,82.3431498759767,61.371900176336446,1.0485624849820132,2.489161201255516,0.024,2.2402450811299643,8.388499879856106,8.613415999981658,0.3540732539559251,27.0,8.613415999981658,82.3431498759767,75.96284172784215,1.1637931034482758,95.0,9.06675368419122,0.0,0.18133507368382454,0.0,8.613415999981658,9.06675368419122,0.0
2009-10-16 08:00:00,7.764297761902096,19.999999999999996,3.53,8.626997513224552,83.771738028171,62.204244245109614,0.3448275862068966,85.771738028171,36.15346153846154,36.15346153846154,62.204244245109614,0.0,83.771738028171,62.204244245109614,1.078374689153069,2.5434235745587346,0.024,2.289081217102861,8.626997513224552,8.857339870680425,0.3540345436681635,27.0,8.857339870680425,83.771738028171,77.21074553137069,1.163793103448276,95.0,9.323515653347817,0.0,0.18647031306695683,0.0,8.857339870680425,9.323515653347817,0.0
2009-10-16 09:00:00,7.166252266994531,20.0,7.85,7.962502518882813,79.77275411041335,59.86649781320632,0.3448275862068966,81.77275411041335,33.32884615384616,33.32884615384616,59.86649781320632,0.0,79.77275411041335,59.86649781320632,0.9953128148603516,2.391342046166872,0.024,2.152207841550185,7.962502518882813,8.1776367234995,0.3541442813429532,27.0,8.1776367234995,79.77275411041335,73.71524542633964,1.163793103448276,95.0,8.608038656315262,0.0,0.1721607731263049,0.0,8.1776367234995,8.608038656315262,0.0
2009-10-16 10:00:00,6.573376060698599,20.0,12.21,7.303751178553998,75.7474626680339,57.4880847216489,0.3448275862068966,77.7474626680339,30.478076923076923,30.478076923076923,57.4880847216489,0.0,75.7474626680339,57.4880847216489,0.9129688973192498,2.2376531373523876,0.024,2.0138878236171487,7.303751178553998,7.503516492289238,0.35425898512221715,27.0,7.503516492289238,75.7474626680339,70.18930230337521,1.1637931034482758,95.0,7.8984384129360405,0.0,0.15796876825872097,0.0,7.503516492289238,7.8984384129360405,0.0
2009-10-16 11:00:00,6.1255841247942335,20.0,14.69,6.806204583104704,72.66292481006263,55.64741335230087,0.3448275862068966,74.66292481006263,28.856538461538463,28.856538461538463,55.64741335230087,0.0,72.66292481006263,55.64741335230087,0.850775572888088,2.119448115896724,0.024,1.9075033043070517,6.806204583104704,6.994149394694378,0.3543495679412473,27.0,6.994149394694378,72.66292481006263,67.48207340658531,1.1637931034482758,95.0,7.362262520730924,0.0,0.1472452504146183,0.0,6.994149394694378,7.362262520730924,0.0
2009-10-16 12:00:00,5.702237613836798,20.000000000000004,16.29,6.335819570929775,69.70827465632641,53.868725729001966,0.3448275862068966,71.70827465632641,28.0,28.0,53.868725729001966,0.0,69.70827465632641,53.868725729001966,0.7919774463662219,2.005848009247881,0.024,1.805263208323093,6.335819570929775,6.512404371854564,0.35443823088862064,27.0,6.512404371854564,69.70827465632641,64.88427141791563,1.163793103448276,95.0,6.855162496689014,0.0,0.1371032499337801,0.0,6.512404371854564,6.855162496689014,0.0
2009-10-16 13:00:00,5.32330814545811,20.0,17.28,5.91478682828679,67.02901668481717,52.24204961410019,0.3448275862068966,69.02901668481717,28.0,28.0,52.24204961410019,0.0,67.02901668481717,52.24204961410019,0.7393483535358487,1.9025055911740167,0.024,1.712255032056615,5.91478682828679,6.081037387404192,0.3545198677159844,27.0,6.081037387404192,67.02901668481717,62.52454454599925,1.163793103448276,95.0,6.401091986741255,0.0,0.12802183973482537,0.0,6.081037387404192,6.401091986741256,0.0
2009-10-16 14:00:00,5.039005739251036,20.0,17.75,5.598895265834484,64.99556932627041,50.998331161684206,0.3448275862068966,66.99556932627041,28.0,28.0,50.998331161684206,0.0,64.99556932627041,50.998331161684206,0.6998619082293105,1.8238536117109108,0.024,1.6414682505398195,5.598895265834484,5.757280627005575,0.35458230373419347,27.0,5.757280627005575,64.99556932627041,60.730917009969986,1.1637931034482758,95.0,6.060295396847974,0.0,0.12120590793695954,0.0,5.757280627005575,6.060295396847973,0.0
2009-10-16 15:00:00,4.86615099223419,20.0,17.68,5.4068344358157665,63.748835192062906,50.23174910252349,0.3448275862068966,65.7488351920629,28.0,28.0,50.23174910252349,0.0,63.748835192062906,50.23174910252349,0.6758543044769708,1.7755340230700736,0.024,1.5979806207630662,5.4068344358157665,5.560387838122773,0.35462064528794324,27.0,5.560387838122773,63.748835192062906,59.63002938604603,1.1637931034482758,95.0,5.853039829602919,0.0,0.11706079659205813,0.0,5.560387838122773,5.853039829602919,0.0
2009-10-16 16:00:00,4.746603768358939,19.999999999999996,17.06,5.274004187065487,62.8817615650551,49.696751097391385,0.3448275862068966,64.8817615650551,28.0,28.0,49.696751097391385,0.0,62.8817615650551,49.696751097391385,0.6592505233831859,1.7418843038987157,0.024,1.5676958735088442,5.274004187065487,5.4241926174553585,0.3546472814689055,27.0,5.4241926174553585,62.8817615650551,58.86384110768076,1.163793103448276,95.0,5.709676439426693,0.0,0.1141935287885339,0.0,5.4241926174553585,5.709676439426693,0.0
