timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-16 17:00:00,4.76048341488812,20.0,16.17,5.289426016542356,62.982637650205156,49.75907260884927,0.3448275862068966,64.98263765020516,28.0,28.0,49.75907260884927,0.0,62.982637650205156,49.75907260884927,0.6611782520677945,1.7458010462173064,0.024,1.5712209415955758,5.289426016542356,5.440006121164086,0.3546441851809827,27.0,5.440006121164086,62.982637650205156,58.953003486379906,1.1637931034482758,95.0,5.726322232804302,0.0,0.11452644465608622,0.0,5.440006121164086,5.726322232804302,0.0
2009-10-16 18:00:00,4.803039864922908,20.0,15.29,5.336710961025453,63.29159301396029,49.94981561139665,0.3448275862068966,65.2915930139603,28.46423076923077,28.46423076923077,49.94981561139665,0.0,63.29159301396029,49.94981561139665,0.6670888701281816,1.7577938070085666,0.024,1.58201442630771,5.336710961025453,5.488490341726309,0.35463469734056696,27.0,5.488490341726309,63.29159301396029,59.22604461268154,1.163793103448276,95.0,5.777358254448747,0.0,0.11554716508897514,0.0,5.488490341726309,5.777358254448747,0.0
2009-10-16 19:00:00,4.803975154170612,20.0,14.29,5.33775017130068,63.29837736404552,49.954001935793826,0.3448275862068966,65.29837736404552,29.118076923076924,29.118076923076924,49.954001935793826,0.0,63.29837736404552,49.954001935793826,0.667218771412585,1.7580571031961445,0.024,1.58225139287653,5.33775017130068,5.489555881620294,0.35463448892470983,27.0,5.489555881620294,63.29837736404552,59.232039673956415,1.163793103448276,95.0,5.778479875389784,0.0,0.11556959750779577,0.0,5.489555881620294,5.778479875389784,0.0
2009-10-16 20:00:00,4.926615421011425,20.0,12.93,5.474017134457139,64.1858656978862,50.50082286174336,0.3448275862068966,66.1858656978862,30.00730769230769,30.00730769230769,50.50082286174336,0.0,64.1858656978862,50.50082286174336,0.6842521418071423,1.7924805254311096,0.024,1.6132324728879985,5.474017134457139,5.62926518700025,0.35460720689620456,27.0,5.62926518700025,64.1858656978862,60.01603963344157,1.163793103448276,95.0,5.9255423021055265,0.0,0.11851084604211054,0.0,5.62926518700025,5.9255423021055265,0.0
2009-10-16 21:00:00,5.058714328649818,20.0,11.67,5.6207936984997975,65.13720924258247,51.08522499633298,0.3448275862068966,67.13720924258247,30.831153846153846,30.831153846153846,51.08522499633298,0.0,65.13720924258247,51.08522499633298,0.7025992123124747,1.8293384217339708,0.024,1.6464045795605735,5.6207936984997975,5.7797275406731945,0.35457794818475546,27.0,5.7797275406731945,65.13720924258247,60.85592958282455,1.163793103448276,95.0,6.083923727024415,0.0,0.12167847454048833,0.0,5.7797275406731945,6.083923727024415,0.0
2009-10-16 22:00:00,5.175771334298973,20.0,10.63,5.750857038109969,65.97636430782518,51.59922171255025,0.3448275862068966,67.97636430782518,31.511153846153846,31.511153846153846,51.59922171255025,0.0,65.97636430782518,51.59922171255025,0.7188571297637462,1.8618140644890102,0.024,1.675632658040109,5.750857038109969,5.913038444558871,0.35455215813466506,27.0,5.913038444558871,65.97636430782518,61.596335830374166,1.1637931034482758,95.0,6.224250994272496,0.0,0.12448501988545005,0.0,5.913038444558871,6.224250994272496,0.0
2009-10-16 23:00:00,0.0,18.226431930919873,9.61,0.0,18.226431930919873,18.226431930919873,0.3448275862068966,20.226431930919873,32.17807692307692,32.17807692307692,18.226431930919873,0.0,18.226431930919873,18.226431930919873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.226431930919873,18.226431930919873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 00:00:00,0.0,17.75766760344452,8.34,0.0,17.75766760344452,17.75766760344452,0.3448275862068966,19.75766760344452,33.00846153846154,33.00846153846154,17.75766760344452,0.0,17.75766760344452,17.75766760344452,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.75766760344452,17.75766760344452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 01:00:00,0.0,17.567383479015938,7.38,0.0,17.567383479015938,17.567383479015938,0.3448275862068966,19.567383479015938,33.636153846153846,33.636153846153846,17.567383479015938,0.0,17.567383479015938,17.567383479015938,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.567383479015938,17.567383479015938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 02:00:00,0.0,17.429878682341375,6.4,0.0,17.429878682341375,17.429878682341375,0.3448275862068966,19.429878682341375,34.276923076923076,34.276923076923076,17.429878682341375,0.0,17.429878682341375,17.429878682341375,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.429878682341375,17.429878682341375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,17.303515438947862,5.66,0.0,17.303515438947862,17.303515438947862,0.3448275862068966,19.303515438947862,34.76076923076923,34.76076923076923,17.303515438947862,0.0,17.303515438947862,17.303515438947862,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.303515438947862,17.303515438947862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,17.176278368450053,4.94,0.0,17.176278368450053,17.176278368450053,0.3448275862068966,19.176278368450053,35.23153846153846,35.23153846153846,17.176278368450053,0.0,17.176278368450053,17.176278368450053,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.176278368450053,17.176278368450053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,8.67116014193571,20.0,4.5,9.634622379928567,89.73072507986332,65.6441691300419,0.3448275862068966,91.73072507986332,35.51923076923077,35.51923076923077,65.6441691300419,0.0,89.73072507986332,65.6441691300419,1.2043277974910709,2.7689974610377255,0.024,2.492097714933953,9.634622379928567,9.88752212603234,0.3538789849605183,27.0,9.88752212603234,89.73072507986332,82.40663461613566,1.1637931034482762,95.0,10.407918027402463,0.0,0.20815836054804893,0.0,9.88752212603234,10.407918027402463,0.0
2009-10-17 06:00:00,7.298501823797172,20.0,4.16,8.109446470885747,80.66216705963151,60.38855088241715,0.3448275862068966,82.66216705963151,35.74153846153846,35.74153846153846,60.38855088241715,0.0,80.66216705963151,60.38855088241715,1.0136808088607183,2.4252172306091677,0.024,2.1826955075482513,8.109446470885747,8.327968193946663,0.3541195050286553,27.0,8.327968193946663,80.66216705963151,74.49330173078214,1.1637931034482758,95.0,8.76628230941754,0.0,0.17532564618835098,0.0,8.327968193946663,8.76628230941754,0.0
2009-10-17 07:00:00,7.369289028339556,20.0,3.88,8.188098920377284,81.13701534965857,60.666768048715355,0.3448275862068966,83.13701534965857,35.924615384615386,35.924615384615386,60.666768048715355,0.0,81.13701534965857,60.666768048715355,1.0235123650471605,2.4432908015609742,0.024,2.198961721404877,8.188098920377284,8.408428000533384,0.3541063633223436,27.0,8.408428000533384,81.13701534965857,74.90855016407829,1.163793103448276,95.0,8.85097684266672,0.0,0.17701953685333438,0.0,8.408428000533384,8.85097684266672,0.0
2009-10-17 08:00:00,7.214960409096321,20.0,5.42,8.01662267677369,80.1006759174951,60.05911922556087,0.3448275862068966,82.1006759174951,34.917692307692306,34.917692307692306,60.05911922556087,0.0,80.1006759174951,60.05911922556087,1.0020778345967112,2.4038350834333433,0.024,2.163451575090009,8.01662267677369,8.233006185117024,0.35413512204654524,27.0,8.233006185117024,80.1006759174951,74.00215281740842,1.1637931034482756,95.0,8.666322300123182,0.0,0.17332644600246355,0.0,8.233006185117024,8.666322300123182,0.0
2009-10-17 09:00:00,7.056524804877109,20.0,7.0,7.840583116530121,79.03252476991571,59.431066978590415,0.3448275862068966,81.03252476991571,33.88461538461539,33.88461538461539,59.431066978590415,0.0,79.03252476991571,59.431066978590415,0.9800728895662651,2.363126201964147,0.024,2.1268135817677325,7.840583116530121,8.052895736726537,0.35416506114409135,27.0,8.052895736726537,79.03252476991571,73.06741681678494,1.1637931034482758,95.0,8.476732354448986,0.0,0.16953464708897956,0.0,8.052895736726537,8.476732354448986,0.0
2009-10-17 10:00:00,6.701678692965225,20.0,9.02,7.44630965885025,76.62402797168845,58.00825382456283,0.3448275862068966,78.62402797168845,32.56384615384616,32.56384615384616,58.00825382456283,0.0,76.62402797168845,58.00825382456283,0.9307887073562813,2.2711747631100305,0.024,2.0440572867990277,7.44630965885025,7.649427135161254,0.35423365609676677,27.0,7.649427135161254,76.62402797168845,70.95778564934677,1.163793103448276,95.0,8.052028563327635,0.0,0.1610405712665525,0.0,7.649427135161254,8.052028563327635,0.0
2009-10-17 11:00:00,6.434170326394348,19.999999999999993,10.35,7.1490781404381645,74.79283852162985,56.92014317053443,0.3448275862068966,76.79283852162985,31.69423076923077,31.69423076923077,56.92014317053443,0.0,74.79283852162985,56.92014317053443,0.8936347675547706,2.2011115606119427,0.024,1.9810004045507483,7.1490781404381645,7.34518929649936,0.354286782937495,27.0,7.34518929649936,74.79283852162985,69.35195756125995,1.163793103448276,95.0,7.731778206841431,0.0,0.15463556413682866,0.0,7.34518929649936,7.731778206841431,0.0
2009-10-17 12:00:00,6.157651085248893,19.999999999999993,11.31,6.841834539165436,72.88516193426548,55.78057558635189,0.3448275862068966,74.88516193426548,31.06653846153846,31.06653846153846,55.78057558635189,0.0,72.88516193426548,55.78057558635189,0.8552293173956795,2.1279777004948173,0.024,1.9151799304453356,6.841834539165436,7.030632309214919,0.35434296968405216,27.0,7.030632309214919,72.88516193426548,67.67728614966184,1.1637931034482758,95.0,7.400665588647284,0.0,0.14801331177294585,0.0,7.030632309214919,7.400665588647284,0.0
2009-10-17 13:00:00,5.936418518825003,20.0,11.62,6.596020576472226,71.34751211077736,54.85746066959679,0.3448275862068966,73.34751211077736,30.863846153846154,30.863846153846154,54.85746066959679,0.0,71.34751211077736,54.85746066959679,0.8245025720590282,2.0689193467289795,0.024,1.8620274120560816,6.596020576472226,6.7789125111451245,0.3543888335739711,27.0,6.7789125111451245,71.34751211077736,66.32609543585505,1.163793103448276,95.0,7.135697380152762,0.0,0.14271394760305506,0.0,6.7789125111451245,7.135697380152762,0.0
2009-10-17 14:00:00,5.775145919991795,20.0,11.76,6.416828799990883,70.2199361297433,54.1778641297661,0.3448275862068966,72.2199361297433,30.77230769230769,30.77230769230769,54.1778641297661,0.0,70.2199361297433,54.1778641297661,0.8021035999988604,2.025547206228226,0.024,1.8229924856054034,6.416828799990883,6.595383520613708,0.35442276090102326,27.0,6.595383520613708,70.2199361297433,65.33446685521463,1.1637931034482758,95.0,6.942508969067061,0.0,0.13885017938134148,0.0,6.595383520613708,6.942508969067061,0.0
2009-10-17 15:00:00,5.703958209949047,20.0,11.58,6.33773134438783,69.7203634843808,53.87603512341123,0.3448275862068966,71.7203634843808,30.89,30.89,53.87603512341123,0.0,69.7203634843808,53.87603512341123,0.7922164180484788,2.0063135665870084,0.024,1.8056822099283076,6.33773134438783,6.514362701046532,0.3544378648784602,27.0,6.514362701046532,69.7203634843808,64.89490963175373,1.163793103448276,95.0,6.857223895838454,0.0,0.1371444779167689,0.0,6.514362701046532,6.857223895838454,0.0
2009-10-17 16:00:00,5.700086284306273,20.0,10.72,6.333429204784748,69.69315856515323,53.85958555319136,0.3448275862068966,71.69315856515323,31.45230769230769,31.45230769230769,53.85958555319136,0.0,69.69315856515323,53.85958555319136,0.7916786505980935,2.0052658588402696,0.024,1.8047392729562426,6.333429204784748,6.509955790668776,0.3544386885881701,27.0,6.509955790668776,69.69315856515323,64.87096909058376,1.163793103448276,95.0,6.852585042809238,0.0,0.13705170085618476,0.0,6.509955790668776,6.852585042809238,0.0
2009-10-17 17:00:00,5.837290942146076,20.0,9.48,6.485878824606751,70.65511893495541,54.44042187343854,0.3448275862068966,72.65511893495541,32.26307692307692,32.26307692307692,54.44042187343854,0.0,70.65511893495541,54.44042187343854,0.8107348530758439,2.042292979401455,0.024,1.8380636814613092,6.485878824606751,6.666108122546898,0.3544096390717577,27.0,6.666108122546898,70.65511893495541,65.71726106640214,1.1637931034482758,95.0,7.016955918470419,0.0,0.14033911836940832,0.0,6.666108122546898,7.016955918470419,0.0
2009-10-17 18:00:00,6.003971096390152,20.0,8.27,6.671078995989058,71.81813299670878,55.14043550673613,0.3448275862068966,73.81813299670878,33.05423076923077,33.05423076923077,55.14043550673613,0.0,71.81813299670878,55.14043550673613,0.8338848744986322,2.0870056440826783,0.024,1.8783050796744103,6.671078995989058,6.855779560397327,0.3543747448950558,27.0,6.855779560397327,71.81813299670878,66.73977776678484,1.1637931034482762,95.0,7.216610063576134,0.0,0.14433220127152283,0.0,6.855779560397327,7.216610063576133,0.0
2009-10-17 19:00:00,6.140373975915029,20.0,6.85,6.822637751016699,72.76545111999984,55.70885674245809,0.3448275862068966,74.76545111999984,33.98269230769231,33.98269230769231,55.70885674245809,0.0,72.76545111999984,55.70885674245809,0.8528297188770874,2.12338338869899,0.024,1.9110450498290907,6.822637751016699,7.0109760898866,0.35434652259964966,27.0,7.0109760898866,72.76545111999984,67.57213549786161,1.1637931034482756,95.0,7.379974831459579,0.0,0.14759949662919178,0.0,7.0109760898866,7.379974831459579,0.0
2009-10-17 20:00:00,6.176863714701884,20.0,7.03,6.863181905224316,73.01821096750649,55.860256204445704,0.3448275862068966,75.01821096750649,33.865,33.865,55.860256204445704,0.0,73.01821096750649,55.860256204445704,0.8578977381530395,2.1330832121268526,0.024,1.9197748909141674,6.863181905224316,7.052490226437001,0.3543390245388691,27.0,7.052490226437001,73.01821096750649,67.79414413310872,1.1637931034482758,95.0,7.423673922565264,0.0,0.14847347845130515,0.0,7.052490226437001,7.423673922565264,0.0
2009-10-17 21:00:00,6.2848310852886025,20.0,6.59,6.98314565032067,73.76448260390322,56.30661847810154,0.3448275862068966,75.76448260390322,34.152692307692305,34.152692307692305,56.30661847810154,0.0,73.76448260390322,56.30661847810154,0.8728932062900837,2.1617064259681142,0.024,1.945535783371303,6.98314565032067,7.175316292917481,0.3543169685203592,27.0,7.175316292917481,73.76448260390322,68.44943349803842,1.163793103448276,95.0,7.552964518860507,0.0,0.15105929037721033,0.0,7.175316292917481,7.552964518860507,0.0
2009-10-17 22:00:00,6.356930674114913,20.0,6.39,7.063256304572126,74.26151876675623,56.603378005325915,0.3448275862068966,76.26151876675623,34.28346153846154,34.28346153846154,56.603378005325915,0.0,74.26151876675623,56.603378005325915,0.8829070380715157,2.1807575225299716,0.024,1.9626817702769745,7.063256304572126,7.257332056825124,0.35430234831447716,27.0,7.257332056825124,74.26151876675623,68.88571724318206,1.1637931034482758,95.0,7.639296901921184,0.0,0.1527859380384239,0.0,7.257332056825124,7.639296901921184,0.0
2009-10-17 23:00:00,0.0,17.87164507912719,5.92,0.0,17.87164507912719,17.87164507912719,0.3448275862068966,19.87164507912719,34.59076923076923,34.59076923076923,17.87164507912719,0.0,17.87164507912719,17.87164507912719,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87164507912719,17.87164507912719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,17.326032776699783,5.49,0.0,17.326032776699783,17.326032776699783,0.3448275862068966,19.326032776699783,34.871923076923075,34.871923076923075,17.326032776699783,0.0,17.326032776699783,17.326032776699783,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.326032776699783,17.326032776699783,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,17.114804280551454,4.99,0.0,17.114804280551454,17.114804280551454,0.3448275862068966,19.114804280551454,35.198846153846155,35.198846153846155,17.114804280551454,0.0,17.114804280551454,17.114804280551454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.114804280551454,17.114804280551454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.1395206589412193,17.0,3.86,0.15502295437913255,19.600983812693798,19.21342642674597,0.3448275862068966,21.600983812693798,35.93769230769231,35.93769230769231,19.21342642674597,0.007990812802450094,19.600983812693798,19.21342642674597,0.01937786929739157,0.1155458457465544,0.024,0.10399126117189895,0.15502295437913255,0.142577538953788,0.31714444355456517,27.0,0.142577538953788,19.600983812693798,19.213426426745965,0.12291167151188623,110.0,0.12961594450344363,0.0,0.0,0.0,0.142577538953788,0.12961594450344363,0.0
2009-10-18 03:00:00,0.44602227471591266,17.0,3.69,0.49558030523990293,23.504628091172055,22.265677328072297,0.3448275862068966,25.504628091172055,36.048846153846156,36.048846153846156,22.265677328072297,0.030996094328467696,23.504628091172055,22.265677328072297,0.061947538154987866,0.28248733006186444,0.024,0.254238597055678,0.49558030523990293,0.4998290382460894,0.34778387872189365,27.0,0.4998290382460894,23.504628091172055,22.504628091172055,0.430887101936284,108.74768595441397,0.4596226888502374,0.0,0.0,0.0,0.4998290382460894,0.4596226888502374,0.0
2009-10-18 04:00:00,0.6718377537867053,17.0,3.76,0.7464863930963392,25.998211289526353,24.131995306785505,0.3448275862068966,27.998211289526353,36.003076923076925,36.003076923076925,24.131995306785505,0.054209277087785494,25.998211289526353,24.131995306785505,0.0933107991370424,0.3871249583114846,0.024,0.34841246248033614,0.7464863930963392,0.7611988889274877,0.351623791029185,27.0,0.7611988889274877,25.998211289526353,24.998211289526353,0.656205938730593,107.50089435523682,0.7080860987184954,0.0,0.0,0.0,0.7611988889274877,0.7080860987184954,0.0
2009-10-18 05:00:00,8.585032217295764,20.0,3.58,9.538924685884181,89.169833136274,65.32252142156354,0.3448275862068966,91.169833136274,36.12076923076923,36.12076923076923,65.32252142156354,0.0,89.169833136274,65.32252142156354,1.1923655857355226,2.747816509388101,0.024,2.4730348584492905,9.538924685884181,9.789706336822992,0.3538932234989258,27.0,9.789706336822992,89.169833136274,81.9181988127014,1.1637931034482758,95.0,10.304954038761045,0.0,0.2060990807752212,0.0,9.789706336822992,10.304954038761045,0.0
2009-10-18 06:00:00,6.9643253137494305,20.000000000000004,3.55,7.738139237499367,78.40890819607051,59.0635601023221,0.3448275862068966,80.40890819607051,36.14038461538462,36.14038461538462,59.0635601023221,0.0,78.40890819607051,59.0635601023221,0.9672674046874209,2.3393392391614225,0.024,2.1054053152452803,7.738139237499367,7.948073161415511,0.3541826786942658,27.0,7.948073161415511,78.40890819607051,72.52144659502198,1.163793103448276,95.0,8.366392801490012,0.0,0.16732785602980016,0.0,7.948073161415511,8.366392801490012,0.0
2009-10-18 07:00:00,8.154082112707144,20.000000000000004,3.73,9.060091236341272,86.34772855094825,63.69750046009507,0.3448275862068966,88.34772855094825,36.02269230769231,36.02269230769231,63.69750046009507,0.0,86.34772855094825,63.69750046009507,1.132511404542659,2.6410854962650396,0.024,2.3769769466385355,9.060091236341272,9.300199785967777,0.3539661312210175,27.0,9.300199785967777,86.34772855094825,79.4586916724536,1.1637931034482758,95.0,9.789683985229239,0.0,0.19579367970458464,0.0,9.300199785967777,9.789683985229239,0.0
2009-10-18 08:00:00,8.144044809209149,20.0,3.79,9.048938676899054,86.2816801932725,63.65933350102487,0.3448275862068966,88.2816801932725,35.98346153846154,35.98346153846154,63.65933350102487,0.0,86.2816801932725,63.65933350102487,1.1311173346123817,2.638584328663137,0.024,2.374725895796823,9.048938676899054,9.288797109765369,0.35396786302718364,27.0,9.288797109765369,86.2816801932725,79.40108974159446,1.1637931034482758,95.0,9.777681168174073,0.0,0.1955536233634817,0.0,9.288797109765369,9.777681168174073,0.0
2009-10-18 09:00:00,8.002007134182655,20.0,5.11,8.891119037980728,85.34543160548874,63.11763401053692,0.3448275862068966,87.34543160548874,35.120384615384616,35.120384615384616,63.11763401053692,0.0,85.34543160548874,63.11763401053692,1.111389879747591,2.6031135747846155,0.024,2.342802217306154,8.891119037980728,9.12743039545919,0.35399253773262473,27.0,9.12743039545919,85.34543160548874,78.58437205329675,1.1637931034482758,95.0,9.60782146890441,0.0,0.19215642937808824,0.0,9.12743039545919,9.60782146890441,0.0
2009-10-18 10:00:00,7.838219797401195,20.000000000000004,6.13,8.70913310822355,84.26204908568337,62.4892163151245,0.3448275862068966,86.26204908568337,34.45346153846154,34.45346153846154,62.4892163151245,0.0,84.26204908568337,62.4892163151245,1.0886416385279438,2.5620303696193893,0.024,2.3058273326574503,8.70913310822355,8.94133614518549,0.3540213844587446,27.0,8.94133614518549,84.26204908568337,77.63883712628672,1.163793103448276,95.0,9.41193278440578,0.0,0.18823865568811585,0.0,8.94133614518549,9.41193278440578,0.0
2009-10-18 11:00:00,7.646206683479865,20.0,6.81,8.495785203866516,82.98668876518953,61.747225755523246,0.3448275862068966,84.98668876518953,34.00884615384616,34.00884615384616,61.747225755523246,0.0,82.98668876518953,61.747225755523246,1.0619731504833145,2.5136139484971065,0.024,2.2622525536473956,8.495785203866516,8.723146598716227,0.35405574806614176,27.0,8.723146598716227,82.98668876518953,76.5250986920664,1.1637931034482758,95.0,9.182259577596028,0.0,0.18364519155192058,0.0,8.723146598716227,9.182259577596028,0.0
2009-10-18 12:00:00,7.376042369939156,20.0,7.8,8.195602633265729,81.18227378094889,60.693267197784564,0.3448275862068966,83.18227378094889,33.36153846153846,33.36153846153846,60.693267197784564,0.0,81.18227378094889,60.693267197784564,1.024450329158216,2.445012983489603,0.024,2.2005116851406425,8.195602633265729,8.416103931614689,0.35410511390895166,27.0,8.416103931614689,81.18227378094889,74.94812272049357,1.163793103448276,95.0,8.859056770120725,0.0,0.17718113540241448,0.0,8.416103931614689,8.859056770120725,0.0
2009-10-18 13:00:00,7.156542473306552,20.0,8.43,7.9517138592295025,79.70733534102065,59.82805069294689,0.3448275862068966,81.70733534102065,32.949615384615385,32.949615384615385,59.82805069294689,0.0,79.70733534102065,59.82805069294689,0.9939642324036878,2.388849264815221,0.024,2.1499643383336986,7.9517138592295025,8.166598785711027,0.3541461119766417,27.0,8.166598785711027,79.70733534102065,73.65800290716064,1.163793103448276,95.0,8.59641977443266,0.0,0.1719283954886528,0.0,8.166598785711027,8.59641977443266,0.0
2009-10-18 14:00:00,6.966229076246075,20.0,8.94,7.740254529162305,78.42180006335411,59.071163740448355,0.3448275862068966,80.42180006335411,32.61615384615385,32.61615384615385,59.071163740448355,0.0,78.42180006335411,59.071163740448355,0.9675318161452882,2.3398311312912594,0.024,2.1058480181621335,7.740254529162305,7.950237642291432,0.35418231346705603,27.0,7.950237642291432,78.42180006335411,72.53273514313824,1.163793103448276,95.0,8.368671202412035,0.0,0.16737342404824107,0.0,7.950237642291432,8.368671202412035,0.0
2009-10-18 15:00:00,6.84437847942033,20.0,9.21,7.6048649771337,77.59534154992964,58.5831791070954,0.3448275862068966,79.59534154992964,32.43961538461539,32.43961538461539,58.5831791070954,0.0,77.59534154992964,58.5831791070954,0.9506081221417125,2.3082844957686013,0.024,2.0774560461917413,7.6048649771337,7.81169342671056,0.3542058138599778,27.0,7.81169342671056,77.59534154992964,71.80890197458848,1.1637931034482758,95.0,8.222835186011116,0.0,0.16445670372022222,0.0,7.81169342671056,8.222835186011116,0.0
2009-10-18 16:00:00,6.821898774732351,20.0,8.89,7.57988752748039,77.44257781445488,58.492858995753906,0.3448275862068966,79.44257781445488,32.64884615384615,32.64884615384615,58.492858995753906,0.0,77.44257781445488,58.492858995753906,0.9474859409350488,2.302450483445011,0.024,2.0722054351005097,7.57988752748039,7.786132575824893,0.35421017690232875,27.0,7.786132575824893,77.44257781445488,71.67507220273274,1.163793103448276,95.0,8.195929027184098,0.0,0.16391858054368208,0.0,7.786132575824893,8.195929027184098,0.0
2009-10-18 17:00:00,6.873983773373638,20.0,8.28,7.637759748192931,77.79638770986026,58.70198833937793,0.3448275862068966,79.79638770986026,33.04769230769231,33.04769230769231,58.70198833937793,0.0,77.79638770986026,58.70198833937793,0.9547199685241163,2.315961025181716,0.024,2.0843649226635446,7.637759748192931,7.845355850711103,0.35420008093013494,27.0,7.845355850711103,77.79638770986026,71.98501300562981,1.163793103448276,95.0,8.258269316538003,0.0,0.1651653863307601,0.0,7.845355850711103,8.258269316538003,0.0
2009-10-18 18:00:00,6.943217349754141,19.999999999999996,7.72,7.714685944171268,78.26592626611146,58.9792114056833,0.3448275862068966,80.26592626611146,33.41384615384615,33.41384615384615,58.9792114056833,0.0,78.26592626611146,58.9792114056833,0.9643357430214085,2.3338833041230744,0.024,2.100494973710767,7.714685944171268,7.924074274583576,0.35418673226656494,27.0,7.924074274583576,78.26592626611146,72.39624161827177,1.163793103448276,95.0,8.341130815351134,0.0,0.166822616307023,0.0,7.924074274583576,8.341130815351134,0.0
2009-10-18 19:00:00,7.007764878588195,20.0,7.12,7.78640542065355,78.70291103005212,59.23689747841826,0.3448275862068966,80.70291103005212,33.80615384615385,33.80615384615385,59.23689747841826,0.0,78.70291103005212,59.23689747841826,0.9733006775816937,2.350555404203289,0.024,2.11549986378296,7.78640542065355,7.99746096107388,0.35417436031214566,27.0,7.99746096107388,78.70291103005212,72.7788658737011,1.1637931034482758,95.0,8.418379959025136,0.0,0.16836759918050248,0.0,7.99746096107388,8.418379959025136,0.0
2009-10-18 20:00:00,7.107083316014392,20.0,6.4,7.8967592400159905,79.37385621157725,59.63195811153727,0.3448275862068966,81.37385621157725,34.276923076923076,34.276923076923076,59.63195811153727,0.0,79.37385621157725,59.63195811153727,0.9870949050019988,2.3761395437547486,0.024,2.138525589379274,7.8967592400159905,8.110373194391466,0.3541554613552411,27.0,8.110373194391466,79.37385621157725,73.36617236387987,1.163793103448276,95.0,8.537234941464702,0.0,0.17074469882929436,0.0,8.110373194391466,8.537234941464702,0.0
2009-10-18 21:00:00,6.154446919340548,20.0,5.87,6.838274354822831,72.86296537674824,55.76727948969116,0.3448275862068966,74.86296537674824,34.62346153846154,34.62346153846154,55.76727948969116,0.0,72.86296537674824,55.76727948969116,0.8547842943528539,2.1271258767945453,0.024,1.914413289115091,6.838274354822831,7.026986942502287,0.3543436282256656,27.0,7.026986942502287,72.86296537674824,67.65778986378358,1.163793103448276,95.0,7.396828360528723,0.0,0.14793656721057433,0.0,7.026986942502287,7.3968283605287235,0.0
2009-10-18 22:00:00,6.200283865628798,20.0,5.45,6.8892042951431085,73.18029423918874,55.95728350133096,0.3448275862068966,75.18029423918874,34.89807692307692,34.89807692307692,55.95728350133096,0.0,73.18029423918874,55.95728350133096,0.8611505368928886,2.139301865772473,0.024,1.9253716791952258,6.8892042951431085,7.079134481720357,0.3543342236906231,27.0,7.079134481720357,73.18029423918874,67.93649091939588,1.163793103448276,95.0,7.45172050707406,0.0,0.1490344101414813,0.0,7.079134481720357,7.45172050707406,0.0
2009-10-18 23:00:00,0.0,17.55417385444756,4.95,0.0,17.55417385444756,17.55417385444756,0.3448275862068966,19.55417385444756,35.225,35.225,17.55417385444756,0.0,17.55417385444756,17.55417385444756,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.55417385444756,17.55417385444756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.15579766805811737,17.0,4.49,0.17310852006457486,19.836839462773128,19.404068162611694,0.3448275862068966,21.836839462773128,35.52576923076923,35.52576923076923,19.404068162611694,0.009256559353345184,19.836839462773128,19.404068162611694,0.021638565008071858,0.1257817830092357,0.024,0.11320360470831213,0.17310852006457486,0.16168669836549843,0.32207561995411776,27.0,0.16168669836549843,19.836839462773128,19.40406816261169,0.13938508479784345,110.0,0.14698790760499855,0.0,0.0,0.0,0.16168669836549843,0.14698790760499855,0.0
2009-10-19 01:00:00,0.7081217672847485,16.999999999999996,3.89,0.7868019636497205,26.38161881099993,24.414613901875633,0.3448275862068966,28.38161881099993,35.918076923076924,35.918076923076924,24.414613901875633,0.05896290131244471,26.38161881099993,24.414613901875633,0.09835024545621507,0.40310958510901373,0.024,0.36279862659811235,0.7868019636497205,0.803112922160622,0.35197610478194596,27.0,0.803112922160622,26.38161881099993,25.38161881099993,0.6923387260005364,107.30919059450004,0.7484101946080509,0.0,0.0,0.0,0.803112922160622,0.7484101946080509,0.0
2009-10-19 02:00:00,1.0036674246267767,17.0,2.98,1.1151860273630851,29.376614081084895,26.58864901267718,0.3448275862068966,31.376614081084895,36.51307692307692,36.51307692307692,26.58864901267718,0.09686878414026934,29.376614081084895,26.58864901267718,0.13939825342038564,0.5271663142502898,0.024,0.47444968282526084,1.1151860273630851,1.143902658788114,0.35370707936347784,27.0,1.143902658788114,29.376614081084895,28.376614081084895,0.9861229817138913,105.81169295945756,1.081073959591978,0.0,0.0,0.0,1.143902658788114,1.081073959591978,0.0
2009-10-19 03:00:00,1.2609548250625535,17.0,2.2,1.4010609167361705,31.841476770241282,28.338824478400856,0.3448275862068966,33.841476770241286,37.02307692307693,37.02307692307693,28.338824478400856,0.13908061088871773,31.841476770241282,28.338824478400856,0.1751326145920213,0.6283272299674113,0.024,0.5654945069706702,1.4010609167361705,1.4398936397329116,0.3543850536780478,27.0,1.4398936397329116,31.841476770241282,30.774888888957644,1.163793103448276,104.61255555552118,1.3764061417739812,0.0,0.0,0.0,1.4398936397329116,1.3764061417739812,0.0
2009-10-19 04:00:00,1.507559611505273,16.999999999999996,1.67,1.675066235005859,34.112026261246804,29.92436067373216,0.3448275862068966,36.112026261246804,37.369615384615386,37.369615384615386,29.92436067373216,0.19395207718999016,34.112026261246804,29.92436067373216,0.20938327937573237,0.7208732864394953,0.024,0.6487859577955458,1.675066235005859,1.7231535636498085,0.35472679921525463,27.0,1.7231535636498085,34.112026261246804,32.8356162140988,1.1637931034482758,103.5821918929506,1.6635615950574218,0.0,0.0,0.0,1.7231535636498085,1.6635615950574218,0.0
2009-10-19 05:00:00,9.428185575461312,20.000000000000004,1.33,10.475761750512568,94.61856039853893,68.4291560222575,0.3448275862068966,96.61856039853893,37.59192307692308,37.59192307692308,68.4291560222575,0.0,94.61856039853893,68.4291560222575,1.309470218814071,2.9531451940991147,0.024,2.657830674689203,10.475761750512568,10.74707626992248,0.3537583669041977,27.0,10.74707626992248,94.61856039853893,86.65776316155932,1.163793103448276,95.0,11.312711863076297,0.0,0.2262542372615265,0.0,10.74707626992248,11.312711863076297,0.0
2009-10-19 06:00:00,7.833315484337782,20.0,0.87,8.703683871486424,84.22954590186943,62.470336223153375,0.3448275862068966,86.22954590186943,37.89269230769231,37.89269230769231,62.470336223153375,0.0,84.22954590186943,62.470336223153375,1.087960483935803,2.5607971710005475,0.024,2.304717453900493,8.703683871486424,8.93576358858648,0.35402225479054833,27.0,8.93576358858648,84.22954590186943,77.61046176217573,1.1637931034482758,95.0,9.40606693535419,0.0,0.18812133870708367,0.0,8.93576358858648,9.40606693535419,0.0
2009-10-19 07:00:00,9.276916321721966,20.0,0.55,10.307684801913297,93.64773282270464,67.8785208179214,0.3448275862068966,95.64773282270464,38.10192307692307,38.10192307692307,67.8785208179214,0.0,93.64773282270464,67.8785208179214,1.288460600239162,2.916630087375025,0.024,2.6249670786375225,10.307684801913297,10.5753478106508,0.35378183645741806,27.0,10.5753478106508,93.64773282270464,85.8141418518522,1.163793103448276,95.0,11.131945063842949,0.0,0.22263890127685926,0.0,10.5753478106508,11.131945063842949,0.0
2009-10-19 08:00:00,9.058013000658477,20.0,2.62,10.06445888962053,92.237744355155,67.07659713110368,0.3448275862068966,94.237744355155,36.74846153846154,36.74846153846154,67.07659713110368,0.0,92.237744355155,67.07659713110368,1.2580573612025663,2.8635441956702086,0.024,2.5771897761031877,10.06445888962053,10.326813309187552,0.3538163497581399,27.0,10.326813309187552,92.237744355155,84.58825301501608,1.1637931034482758,95.0,10.87032979914479,0.0,0.21740659598289513,0.0,10.326813309187552,10.87032979914479,0.0
2009-10-19 09:00:00,8.768350872485174,20.0,5.27,9.742612080539082,90.36244878887025,66.00591858752254,0.3448275862068966,92.36244878887025,35.01576923076923,35.01576923076923,66.00591858752254,0.0,90.36244878887025,66.00591858752254,1.2178265100673853,2.7928408170334267,0.024,2.513556735330084,9.742612080539082,9.997896162242425,0.3538630474326027,27.0,9.997896162242425,90.36244878887025,82.95659977980179,1.163793103448276,95.0,10.524101223413078,0.0,0.2104820244682614,0.0,9.997896162242425,10.524101223413078,0.0
2009-10-19 10:00:00,8.451314924637417,20.000000000000004,6.95,9.390349916263798,88.29699305202858,64.82111826136908,0.3448275862068966,90.29699305202858,33.917307692307695,33.917307692307695,64.82111826136908,0.0,88.29699305202858,64.82111826136908,1.1737937395329747,2.714834671521544,0.024,2.4433512043693897,9.390349916263798,9.637833383415952,0.3539155464389626,27.0,9.637833383415952,88.29699305202858,81.15785721246121,1.1637931034482758,95.0,10.145087772016792,0.0,0.20290175544033603,0.0,9.637833383415952,10.145087772016792,0.0
2009-10-19 11:00:00,8.177687532615971,20.0,8.16,9.086319480684413,86.50300074448859,63.78720204277755,0.3448275862068966,88.50300074448859,33.12615384615385,33.12615384615385,63.78720204277755,0.0,86.50300074448859,63.78720204277755,1.1357899350855516,2.6469648668943875,0.024,2.3822683802049487,9.086319480684413,9.327015967373853,0.3539620645498645,27.0,9.327015967373853,86.50300074448859,79.59410002791536,1.1637931034482758,95.0,9.817911544604057,0.0,0.19635823089208132,0.0,9.327015967373853,9.817911544604057,0.0
2009-10-19 12:00:00,7.876160321462278,20.0,9.04,8.751289246069197,84.51337360960818,62.63515049443519,0.3448275862068966,86.51337360960818,32.550769230769234,32.550769230769234,62.63515049443519,0.0,84.51337360960818,62.63515049443519,1.0939111557586496,2.5715645784970405,0.024,2.3144081206473364,8.751289246069197,8.984445703918903,0.354014664397116,27.0,8.984445703918903,84.51337360960818,77.85822864374232,1.163793103448276,95.0,9.457311267283055,0.0,0.18914622534566095,0.0,8.984445703918903,9.457311267283055,0.0
2009-10-19 13:00:00,7.624111297153682,20.000000000000004,9.77,8.471234774615203,82.83955742768389,61.661470491145884,0.3448275862068966,84.83955742768389,32.07346153846154,32.07346153846154,61.661470491145884,0.0,82.83955742768389,61.661470491145884,1.0589043468269004,2.5080246700519147,0.024,2.257222203046723,8.471234774615203,8.698037241620396,0.3540597405886317,27.0,8.698037241620396,82.83955742768389,76.39656687833545,1.1637931034482758,95.0,9.15582867538989,0.0,0.18311657350779742,0.0,8.698037241620396,9.15582867538989,0.0
2009-10-19 14:00:00,7.477511729696973,20.0,10.2,8.30834636632997,81.86137663924215,61.09051072341724,0.3448275862068966,83.86137663924215,31.79230769230769,31.79230769230769,61.09051072341724,0.0,81.86137663924215,61.09051072341724,1.0385432957912462,2.4708452967038257,0.024,2.2237607670334434,8.30834636632997,8.531430896000353,0.3540864322509284,27.0,8.531430896000353,81.86137663924215,75.54179819776041,1.1637931034482758,95.0,8.980453574737213,0.0,0.17960907149474395,0.0,8.531430896000353,8.980453574737213,0.0
2009-10-19 15:00:00,7.499750128885435,20.0,9.62,8.333055698761594,82.00998554224655,61.177346295342566,0.3448275862068966,84.00998554224655,32.17153846153846,32.17153846153846,61.177346295342566,0.0,82.00998554224655,61.177346295342566,1.0416319623451993,2.476495964102139,0.024,2.228846367691925,8.333055698761594,8.55670529517181,0.35408236059868925,27.0,8.55670529517181,82.00998554224655,75.67168532360077,1.163793103448276,95.0,9.007058205444011,0.0,0.1801411641088805,0.0,8.55670529517181,9.007058205444011,0.0
2009-10-19 16:00:00,7.435974577057681,20.0,9.34,8.262193974508534,81.58358642736431,60.928101491092974,0.3448275862068966,83.58358642736431,32.354615384615386,32.354615384615386,60.928101491092974,0.0,81.58358642736431,60.928101491092974,1.0327742468135668,2.460280510042975,0.024,2.2142524590386774,8.262193974508534,8.484222025512832,0.3540940591478914,27.0,8.484222025512832,81.58358642736431,75.29897751957702,1.163793103448276,95.0,8.930760026855612,0.0,0.1786152005371122,0.0,8.484222025512832,8.930760026855612,0.0
2009-10-19 17:00:00,7.469255035616955,20.0,8.62,8.299172261796617,81.80618042504733,61.05824977055579,0.3448275862068966,83.80618042504733,32.825384615384614,32.825384615384614,61.05824977055579,0.0,81.80618042504733,61.05824977055579,1.037396532724577,2.4687463246944747,0.024,2.2218716922250272,8.299172261796617,8.522046894266065,0.3540879460496446,27.0,8.522046894266065,81.80618042504733,75.49355309596136,1.1637931034482758,95.0,8.970575678174805,0.0,0.17941151356349608,0.0,8.522046894266065,8.970575678174805,0.0
2009-10-19 18:00:00,7.531886586354821,20.0,7.85,8.36876287372758,82.22459638576261,61.30268920144367,0.3448275862068966,84.22459638576261,33.32884615384616,33.32884615384616,61.30268920144367,0.0,82.22459638576261,61.30268920144367,1.0460953592159474,2.4846548540929505,0.024,2.2361893686836556,8.36876287372758,8.593228359136875,0.3540764910555976,27.0,8.593228359136875,82.22459638576261,75.85924204566122,1.1637931034482758,95.0,9.045503535933554,0.0,0.18091007071867155,0.0,8.593228359136875,9.045503535933554,0.0
2009-10-19 19:00:00,7.5203654143188325,20.0,7.69,8.35596157146537,82.14767599681201,61.2577720681486,0.3448275862068966,84.14767599681201,33.433461538461536,33.433461538461536,61.2577720681486,0.0,82.14767599681201,61.2577720681486,1.0444951964331712,2.4817307535590545,0.024,2.233557678203149,8.35596157146537,8.580134646821275,0.35407859338379993,27.0,8.580134646821275,82.14767599681201,75.79202070287033,1.1637931034482758,95.0,9.0317206808645,0.0,0.18063441361729035,0.0,8.580134646821275,9.0317206808645,0.0
2009-10-19 20:00:00,7.609056987498005,20.0,6.81,8.454507763886673,82.7392674298756,61.60299802015892,0.3448275862068966,84.7392674298756,34.00884615384616,34.00884615384616,61.60299802015892,0.0,82.7392674298756,61.60299802015892,1.056813470485834,2.5042143708008284,0.024,2.2537929337207454,8.454507763886673,8.680929200966757,0.35406246537364416,27.0,8.680929200966757,82.7392674298756,76.30894950323355,1.163793103448276,95.0,9.137820211543955,0.0,0.18275640423087935,0.0,8.680929200966757,9.137820211543955,0.0
2009-10-19 21:00:00,6.617340493686291,19.999999999999996,6.71,7.352600548540324,76.04817955333979,57.66667818198899,0.3448275862068966,78.04817955333979,34.074230769230766,34.074230769230766,57.66667818198899,0.0,76.04817955333979,57.66667818198899,0.9190750685675405,2.2491565856478912,0.024,2.024240927083102,7.352600548540324,7.553516207105114,0.35425027429075023,27.0,7.553516207105114,76.04817955333979,70.45298236289156,1.163793103448276,95.0,7.951069691689593,0.0,0.1590213938337918,0.0,7.553516207105114,7.951069691689593,0.0
2009-10-19 22:00:00,6.6187374967173085,20.0,6.57,7.354152774130343,76.05772902466468,57.67234708933883,0.3448275862068966,78.05772902466468,34.16576923076923,34.16576923076923,57.67234708933883,0.0,76.05772902466468,57.67234708933883,0.9192690967662929,2.249521826736084,0.024,2.024569644062476,7.354152774130343,7.555104956803952,0.3542499980363194,27.0,7.555104956803952,76.05772902466468,70.46135498258768,1.163793103448276,95.0,7.952742059793633,0.0,0.15905484119587252,0.0,7.555104956803952,7.952742059793633,0.0
2009-10-19 23:00:00,0.0,17.410131534503847,6.38,0.0,17.410131534503847,17.410131534503847,0.3448275862068966,19.410131534503847,34.29,34.29,17.410131534503847,0.0,17.410131534503847,17.410131534503847,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.410131534503847,17.410131534503847,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.5670751186069043,17.0,6.1,0.6300834651187825,24.86667474106606,23.291466078269107,0.3448275862068966,26.86667474106606,34.473076923076924,34.473076923076924,23.291466078269107,0.04857756261627468,24.86667474106606,23.291466078269107,0.07876043313984782,0.339795379664044,0.024,0.3058158416976396,0.6300834651187825,0.640063003085187,0.3502891165896484,27.0,0.640063003085187,24.86667474106606,23.86667474106606,0.551778450935506,108.06666262946698,0.5922853426868561,0.0,0.0,0.0,0.640063003085187,0.5922853426868561,0.0
2009-10-20 01:00:00,0.9803787708889709,17.000000000000004,5.9,1.0893097454321898,29.147711057534288,26.424436693953815,0.3448275862068966,31.147711057534288,34.603846153846156,34.603846153846156,26.424436693953815,0.11480781466892569,29.147711057534288,26.424436693953815,0.13616371817902373,0.5177315460357143,0.024,0.46595839143214285,1.0893097454321898,1.1170829000357614,0.3536193462214011,27.0,1.1170829000357614,29.147711057534288,28.147711057534288,0.9630025000308289,105.92614447123286,1.0545865759695765,0.0,0.0,0.0,1.1170829000357614,1.0545865759695765,0.0
2009-10-20 02:00:00,1.1589649257188726,16.999999999999996,5.75,1.287738806354303,30.87751933100124,27.65817231511548,0.3448275862068966,32.87751933100124,34.70192307692308,34.70192307692308,27.65817231511548,0.15760348402296065,30.87751933100124,27.65817231511548,0.16096735079428787,0.5888565995068014,0.024,0.5299709395561212,1.287738806354303,1.322624466304983,0.3541691839398126,27.0,1.322624466304983,30.87751933100124,29.87751933100124,1.1401935054353303,105.06124033449939,1.258908101688066,0.0,0.0,0.0,1.322624466304983,1.258908101688066,0.0
2009-10-20 03:00:00,1.3404915583956911,17.0,5.44,1.4894350648841013,32.58257751209375,28.8589898498835,0.3448275862068966,34.58257751209375,34.90461538461538,34.90461538461538,28.8589898498835,0.21238426664258928,32.58257751209375,28.8589898498835,0.18617938311051266,0.658597616687454,0.024,0.5927378550187086,1.4894350648841013,1.5312948265528468,0.3545187777974163,27.0,1.5312948265528468,32.58257751209375,31.44828504798053,1.1637931034482758,104.27585747600973,1.4685037012571627,0.0,0.0,0.0,1.5312948265528468,1.4685037012571627,0.0
2009-10-20 04:00:00,1.5184727696129736,17.0,5.13,1.6871919662366373,34.21074150820701,29.992761592615413,0.3448275862068966,36.21074150820701,35.10730769230769,35.10730769230769,29.992761592615413,0.2843802371925297,34.21074150820701,29.992761592615413,0.21089899577957966,0.724884074419738,0.024,0.6523956669777643,1.6871919662366373,1.7356803736786106,0.3547376265768297,27.0,1.7356803736786106,34.21074150820701,32.925052342519145,1.1637931034482758,103.53747382874043,1.6763789085192187,0.0,0.0,0.0,1.7356803736786106,1.6763789085192187,0.0
2009-10-20 05:00:00,10.504111687548603,19.999999999999996,4.99,11.671235208387337,101.4456756652764,72.26758764430805,0.3448275862068966,103.4456756652764,35.198846153846155,35.198846153846155,72.26758764430805,0.0,101.4456756652764,72.26758764430805,1.4589044010484171,3.2091183194300266,0.024,2.888206487487024,11.671235208387337,11.96814704033034,0.35359987024514444,27.0,11.96814704033034,101.4456756652764,92.580381561328,1.1637931034482758,95.0,12.598049516137202,0.0,0.25196099032274477,0.0,11.96814704033034,12.598049516137204,0.0
2009-10-20 06:00:00,8.945140765081977,20.000000000000007,4.72,9.93904529453553,91.50831230543545,66.66069906909664,0.3448275862068966,93.50831230543545,35.37538461538462,35.37538461538462,66.66069906909664,0.0,91.50831230543545,66.66069906909664,1.2423806618169413,2.8360562729887695,0.024,2.5524506456898925,9.93904529453553,10.198650921834407,0.35383440518944187,27.0,10.198650921834407,91.50831230543545,83.95375606703959,1.163793103448276,95.0,10.735422022983586,0.0,0.21470844045967186,0.0,10.198650921834407,10.735422022983586,0.0
2009-10-20 07:00:00,8.923579330901289,20.0,4.61,9.915088145445877,91.36878326655649,66.58106290294181,0.3448275862068966,93.36878326655649,35.44730769230769,35.44730769230769,66.58106290294181,0.0,91.36878326655649,66.58106290294181,1.2393860181807346,2.830796308067959,0.024,2.547716677261163,9.915088145445877,10.174167776252673,0.3538378746093771,27.0,10.174167776252673,91.36878326655649,83.83236269155451,1.163793103448276,95.0,10.709650290792288,0.0,0.2141930058158458,0.0,10.174167776252673,10.709650290792288,0.0
2009-10-20 08:00:00,8.735701736766803,20.0,5.96,9.706335263074225,90.15037720242694,65.88453904474139,0.3448275862068966,92.15037720242694,34.56461538461539,34.56461538461539,65.88453904474139,0.0,90.15037720242694,65.88453904474139,1.213291907884278,2.78483798993204,0.024,2.506354190938836,9.706335263074225,9.96081906206743,0.3538683860306393,27.0,9.96081906206743,90.15037720242694,82.77199271200662,1.1637931034482758,95.0,10.485072696913084,0.0,0.209701453938262,0.0,9.96081906206743,10.485072696913084,0.0
2009-10-20 09:00:00,8.745150581773295,19.999999999999993,6.35,9.716833979748106,90.211766685307,65.91968173593673,0.3448275862068966,92.211766685307,34.309615384615384,34.309615384615384,65.91968173593673,0.0,90.211766685307,65.91968173593673,1.2146042474685133,2.7871547621098496,0.024,2.5084392858988647,9.716833979748106,9.971549455959092,0.35386683942604563,27.0,9.971549455959092,90.211766685307,82.82543375496692,1.1637931034482758,95.0,10.496367848377991,0.0,0.2099273569675596,0.0,9.971549455959092,10.496367848377991,0.0
2009-10-20 10:00:00,8.509825598912606,20.0,7.74,9.455361776569562,88.67922809881313,65.04082365738921,0.3448275862068966,90.67922809881313,33.40076923076923,33.40076923076923,65.04082365738921,0.0,88.67922809881313,65.04082365738921,1.1819202220711953,2.729281242148856,0.024,2.45635311793397,9.455361776569562,9.704289900784449,0.3539057459051044,27.0,9.704289900784449,88.67922809881313,81.49086520934317,1.163793103448276,95.0,10.215042000825736,0.0,0.20430084001651494,0.0,9.704289900784449,10.215042000825736,0.0
2009-10-20 11:00:00,8.351768193359597,19.999999999999993,8.42,9.279742437066218,87.6455720077811,64.44621591511556,0.3448275862068966,89.6455720077811,32.956153846153846,32.956153846153846,64.44621591511556,0.0,87.6455720077811,64.44621591511556,1.1599678046332773,2.69020291014952,0.024,2.421182619134568,9.279742437066218,9.524762728081171,0.35393233842339344,27.0,9.524762728081171,87.6455720077811,80.59019220920246,1.1637931034482758,95.0,10.026066029559127,0.0,0.20052132059118222,0.0,9.524762728081171,10.026066029559127,0.0
2009-10-20 12:00:00,8.221457723750092,20.0,8.7,9.134953026388992,86.79069754268991,63.95331497671743,0.3448275862068966,88.79069754268991,32.77307692307692,32.77307692307692,63.95331497671743,0.0,86.79069754268991,63.95331497671743,1.141869128298624,2.6578563004657765,0.024,2.3920706704191987,9.134953026388992,9.37673865643557,0.35395454667923,27.0,9.37673865643557,86.79069754268991,79.84496520458949,1.163793103448276,95.0,9.8702512173006,0.0,0.19740502434601198,0.0,9.37673865643557,9.8702512173006,0.0
2009-10-20 13:00:00,8.108236656703497,20.0,8.37,9.009151840781662,86.04593128193271,63.52305167997856,0.3448275862068966,88.04593128193271,32.988846153846154,32.988846153846154,63.52305167997856,0.0,86.04593128193271,63.52305167997856,1.1261439800977078,2.6296555910858705,0.024,2.3666900319772837,9.009151840781662,9.248117399890251,0.3539740539754815,27.0,9.248117399890251,86.04593128193271,79.19547394868067,1.1637931034482758,95.0,9.734860420937107,0.0,0.19469720841874222,0.0,9.248117399890251,9.734860420937107,0.0
2009-10-20 14:00:00,8.072624645239582,19.999999999999996,8.23,8.96958293915509,85.81128558228649,63.387328234398765,0.3448275862068966,87.81128558228649,33.08038461538462,33.08038461538462,63.387328234398765,0.0,85.81128558228649,63.387328234398765,1.1211978673943863,2.620766731600446,0.024,2.3586900584404016,8.96958293915509,9.207659612315135,0.3539802307718489,27.0,9.207659612315135,85.81128558228649,78.99079698057157,1.163793103448276,95.0,9.692273276121195,0.0,0.19384546552242413,0.0,9.207659612315135,9.692273276121195,0.0
2009-10-20 15:00:00,8.041043169899018,19.999999999999996,8.0,8.934492410998908,85.60303910279681,63.26680807529955,0.3448275862068966,87.60303910279681,33.23076923076923,33.23076923076923,63.26680807529955,0.0,85.60303910279681,63.26680807529955,1.1168115513748635,2.6128763322743125,0.024,2.3515886990468813,8.934492410998908,9.171780044226342,0.35398572502873216,27.0,9.171780044226342,85.60303910279681,78.80912795892544,1.1637931034482758,95.0,9.65450530971194,0.0,0.1930901061942393,0.0,9.171780044226342,9.65450530971194,0.0
