timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-20 16:00:00,7.943386876362662,20.0,7.92,8.825985418180736,84.95815269189586,62.89318914644403,0.3448275862068966,86.95815269189586,33.283076923076926,33.283076923076926,62.89318914644403,0.0,84.95815269189586,62.89318914644403,1.103248177272592,2.5884322041201577,0.024,2.329588983708142,8.825985418180736,9.060828638592753,0.3540028133339343,27.0,9.060828638592753,84.95815269189586,78.24642777441974,1.163793103448276,95.0,9.537714356413423,0.0,0.19075428712826792,0.0,9.060828638592753,9.537714356413423,0.0
2009-10-20 17:00:00,7.937696941239174,19.999999999999993,7.63,8.819663268043525,84.92053404810065,62.87137587799183,0.3448275862068966,86.92053404810065,33.472692307692306,33.472692307692306,62.87137587799183,0.0,84.92053404810065,62.87137587799183,1.1024579085054407,2.5870058382262195,0.024,2.3283052544035976,8.819663268043525,9.05436385186615,0.3540038136139161,27.0,9.05436385186615,84.92053404810065,78.21359786153313,1.163793103448276,95.0,9.530909317753842,0.0,0.19061818635507707,0.0,9.05436385186615,9.530909317753842,0.0
2009-10-20 18:00:00,7.921395420258098,20.000000000000004,7.62,8.801550466953442,84.8127303472416,62.808854179858,0.3448275862068966,86.8127303472416,33.47923076923077,33.47923076923077,62.808854179858,0.0,84.8127303472416,62.808854179858,1.1001938083691802,2.5829180286503908,0.024,2.3246262257853516,8.801550466953442,9.035842269818483,0.35400668222564385,27.0,9.035842269818483,84.8127303472416,78.11951385107976,1.1637931034482758,95.0,9.511412915598402,0.0,0.19022825831196785,0.0,9.035842269818483,9.511412915598402,0.0
2009-10-20 19:00:00,7.823293026082005,20.0,7.73,8.692547806757783,84.16311082046724,62.43174130357278,0.3448275862068966,86.16311082046724,33.40730769230769,33.40730769230769,62.43174130357278,0.0,84.16311082046724,62.43174130357278,1.086568475844723,2.5582764509769604,0.024,2.3024488058792643,8.692547806757783,8.92437545185548,0.35402403459604664,27.0,8.92437545185548,84.16311082046724,77.55246233761133,1.1637931034482758,95.0,9.394079423005769,0.0,0.18788158846011527,0.0,8.92437545185548,9.394079423005769,0.0
2009-10-20 20:00:00,7.8376247127177905,20.0,7.41,8.708471903019767,84.25810537806332,62.4869256205139,0.3448275862068966,86.25810537806332,33.61653846153846,33.61653846153846,62.4869256205139,0.0,84.25810537806332,62.4869256205139,1.0885589878774709,2.561880743965853,0.024,2.3056926695692677,8.708471903019767,8.940659977416352,0.35402149004350864,27.0,8.940659977416352,84.25810537806332,77.63539428368084,1.1637931034482762,95.0,9.411221028859318,0.0,0.1882244205771862,0.0,8.940659977416352,9.411221028859318,0.0
2009-10-20 21:00:00,7.802563562599469,19.999999999999996,7.56,8.669515069554967,84.02565375616736,62.35186608227995,0.3448275862068966,86.02565375616736,33.51846153846154,33.51846153846154,62.35186608227995,0.0,84.02565375616736,62.35186608227995,1.0836893836943708,2.5530604761227353,0.024,2.297754428510462,8.669515069554967,8.900821117167242,0.35402772086648066,27.0,8.900821117167242,84.02565375616736,77.43245292863607,1.1637931034482758,95.0,9.369285386491834,0.0,0.1873857077298368,0.0,8.900821117167242,9.369285386491834,0.0
2009-10-20 22:00:00,7.758881366754628,20.000000000000004,7.7,8.620979296394031,83.73577868608989,62.18333044510481,0.3448275862068966,85.73577868608989,33.426923076923075,33.426923076923075,62.18333044510481,0.0,83.73577868608989,62.18333044510481,1.077622412049254,2.5420586191486727,0.024,2.2878527572338054,8.620979296394031,8.8511851583089,0.35403551131210886,27.0,8.8511851583089,83.73577868608989,77.1793452354907,1.1637931034482758,95.0,9.31703700874621,0.0,0.18634074017492425,0.0,8.8511851583089,9.31703700874621,0.0
2009-10-20 23:00:00,0.0,17.349011819572652,7.7,0.0,17.349011819572652,17.349011819572652,0.3448275862068966,19.349011819572652,33.426923076923075,33.426923076923075,17.349011819572652,0.0,17.349011819572652,17.349011819572652,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.349011819572652,17.349011819572652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.7155671519341524,17.0,7.78,0.7950746132601694,26.45980070923404,24.47211417608362,0.3448275862068966,28.45980070923404,33.37461538461538,33.37461538461538,24.47211417608362,0.07699062693811816,26.45980070923404,24.47211417608362,0.09938432665752117,0.40636595724762387,0.024,0.36572936152286145,0.7950746132601694,0.8117112089849319,0.3520429557468024,27.0,0.8117112089849319,26.45980070923404,25.45980070923404,0.6997510422283896,107.27009964538298,0.7566984757805888,0.0,0.0,0.0,0.8117112089849319,0.7566984757805887,0.0
2009-10-21 01:00:00,1.051071883319264,17.0,7.84,1.1678576481325156,29.83933805672501,26.919693936393717,0.3448275862068966,31.83933805672501,33.33538461538461,33.33538461538461,26.919693936393717,0.15692368678150623,29.83933805672501,26.919693936393717,0.14598220601656445,0.5462167678348494,0.024,0.49159509105136445,1.1678576481325156,1.1984793249160006,0.3538690981649177,27.0,1.1984793249160006,29.83933805672501,28.83933805672501,1.0331718318241385,105.5803309716375,1.1351350330943302,0.0,0.0,0.0,1.1984793249160006,1.1351350330943302,0.0
2009-10-21 02:00:00,1.175959221756144,17.0,8.08,1.3066213575068268,31.03926486362819,27.77271146986112,0.3448275862068966,33.03926486362819,33.17846153846154,33.17846153846154,27.77271146986112,0.20837029231732035,31.03926486362819,27.77271146986112,0.16332766968835336,0.5954874320037435,0.024,0.5359386888033693,1.3066213575068268,1.342170100707201,0.35420917731594104,27.0,1.342170100707201,31.03926486362819,30.03926486362819,1.1570431902648286,104.9803675681859,1.278496286303672,0.0,0.0,0.0,1.342170100707201,1.278496286303672,0.0
2009-10-21 03:00:00,1.3019830054333084,16.999999999999996,8.12,1.446647783814787,32.22487672457221,28.608257265035242,0.3448275862068966,34.22487672457221,33.152307692307694,33.152307692307694,28.608257265035242,0.2744490138085013,32.22487672457221,28.608257265035242,0.1808309729768484,0.643995215750579,0.024,0.5795956941755211,1.446647783814787,1.4870473053898452,0.35445734520179506,27.0,1.4870473053898452,32.22487672457221,31.123360202061214,1.163793103448276,104.4383198989694,1.423852190296025,0.0,0.0,0.0,1.4870473053898452,1.423852190296025,0.0
2009-10-21 04:00:00,1.4253952519035822,17.0,8.07,1.5837725021150912,33.36423130333344,29.404800048045715,0.3448275862068966,35.36423130333344,33.185,33.185,29.404800048045715,0.3611769588556199,33.36423130333344,29.404800048045715,0.1979715627643864,0.6904567524330997,0.024,0.6214110771897897,1.5837725021150912,1.6288181773584012,0.3546351762758407,27.0,1.6288181773584012,33.36423130333344,32.157699320104996,1.163793103448276,103.9211503399475,1.5673596491476482,0.0,0.0,0.0,1.6288181773584012,1.567359649147648,0.0
2009-10-21 05:00:00,10.161181250645285,19.999999999999996,8.16,11.290201389605873,99.28398340180995,71.05847992779526,0.3448275862068966,101.28398340180995,33.12615384615385,33.12615384615385,71.05847992779526,0.0,99.28398340180995,71.05847992779526,1.411275173700734,3.128219119910525,0.024,2.8153972079194727,11.290201389605873,11.579023301596926,0.3536488427388858,27.0,11.579023301596926,99.28398340180995,90.70692910433074,1.1637931034482758,95.0,12.188445580628343,0.0,0.2437689116125668,0.0,11.579023301596926,12.188445580628343,0.0
2009-10-21 06:00:00,8.52174763146697,20.0,8.19,9.468608479407745,88.75705299205069,65.08553179353132,0.3448275862068966,90.75705299205069,33.10653846153846,33.10653846153846,65.08553179353132,0.0,88.75705299205069,65.08553179353132,1.1835760599259681,2.7322220348539683,0.024,2.4589998313685713,9.468608479407745,9.717830682893144,0.35390375521778467,27.0,9.717830682893144,88.75705299205069,81.55865989361132,1.1637931034482758,95.0,10.229295455676993,0.0,0.2045859091135398,0.0,9.717830682893144,10.229295455676993,0.0
2009-10-21 07:00:00,8.43396742413696,20.0,8.24,9.371074915707732,88.18357402779047,64.75588673852114,0.3448275862068966,90.18357402779047,33.073846153846155,33.073846153846155,64.75588673852114,0.0,88.18357402779047,64.75588673852114,1.1713843644634665,2.7105470583914784,0.024,2.4394923525523304,9.371074915707732,9.618129621546881,0.35391846197535,27.0,9.618129621546881,88.18357402779047,81.05903356738537,1.1637931034482758,95.0,10.124346970049348,0.0,0.20248693940098692,0.0,9.618129621546881,10.124346970049348,0.0
2009-10-21 08:00:00,8.419226694082177,20.0,7.66,9.354696326757974,88.0871649041883,64.70042408729337,0.3448275862068966,90.0871649041883,33.45307692307692,33.45307692307692,64.70042408729337,0.0,88.0871649041883,64.70042408729337,1.1693370408447468,2.70690213579556,0.024,2.436211922216004,9.354696326757974,9.60138654033753,0.353920942946461,27.0,9.60138654033753,88.0871649041883,80.9750267261605,1.1637931034482758,95.0,10.106722674039505,0.0,0.2021344534807902,0.0,9.60138654033753,10.106722674039505,0.0
2009-10-21 09:00:00,8.263308735362374,20.0,8.53,9.181454150402638,87.06551920598542,64.11188382997884,0.3448275862068966,89.06551920598542,32.88423076923077,32.88423076923077,64.11188382997884,0.0,87.06551920598542,64.11188382997884,1.1476817688003298,2.668257672863142,0.024,2.401431905576828,9.181454150402638,9.424279917688953,0.35394738595000225,27.0,9.424279917688953,87.06551920598542,80.08457111880843,1.1637931034482758,95.0,9.920294650198898,0.0,0.19840589300397796,0.0,9.424279917688953,9.920294650198898,0.0
2009-10-21 10:00:00,8.050708761138072,20.0,9.5,8.94523195682008,85.6667892655003,63.303709373450104,0.3448275862068966,87.6667892655003,32.25,32.25,63.303709373450104,0.0,85.6667892655003,63.303709373450104,1.11815399460251,2.6152919673348096,0.024,2.3537627706013287,8.94523195682008,9.182761153553562,0.35398404184255206,27.0,9.182761153553562,85.6667892655003,78.86474396657174,1.163793103448276,95.0,9.666064372161644,0.0,0.19332128744323285,0.0,9.182761153553562,9.666064372161644,0.0
2009-10-21 11:00:00,7.840831545749226,20.0,10.15,8.712035050832473,84.27935685357612,62.499269226494945,0.3448275862068966,86.27935685357612,31.825,31.825,62.499269226494945,0.0,84.27935685357612,62.499269226494945,1.089004381354059,2.5626870259217056,0.024,2.306418323329535,8.712035050832473,8.944303753424645,0.3540209211279509,27.0,8.944303753424645,84.27935685357612,77.65394666585416,1.1637931034482758,95.0,9.415056582552257,0.0,0.18830113165104478,0.0,8.944303753424645,9.415056582552257,0.0
2009-10-21 12:00:00,7.604097219523341,20.0,10.7,8.44899691058149,82.7062181182123,61.58372584175858,0.3448275862068966,84.7062181182123,31.465384615384615,31.465384615384615,61.58372584175858,0.0,82.7062181182123,61.58372584175858,1.0561246138226863,2.5029586550393015,0.024,2.2526627895353712,8.44899691058149,8.675292776085422,0.354063363885143,27.0,8.675292776085422,82.7062181182123,76.280075321112,1.163793103448276,95.0,9.131887132721497,0.0,0.18263774265442978,0.0,8.675292776085422,9.131887132721497,0.0
2009-10-21 13:00:00,7.356159632049883,20.0,11.17,8.173510702277648,81.04900520114262,60.61522844544851,0.3448275862068966,83.04900520114262,31.158076923076923,31.158076923076923,60.61522844544851,0.0,81.04900520114262,60.61522844544851,1.021688837784706,2.439941607518187,0.024,2.195947446766368,8.173510702277648,8.393504863029468,0.3541087945144264,27.0,8.393504863029468,81.04900520114262,74.83159419149116,1.163793103448276,95.0,8.835268276873125,0.0,0.17670536553746247,0.0,8.393504863029468,8.835268276873125,0.0
2009-10-21 14:00:00,7.188052446275453,20.0,11.23,7.9867249403060585,79.91957154478403,59.952759194018896,0.3448275862068966,81.91957154478403,31.118846153846153,31.118846153846153,59.952759194018896,0.0,79.91957154478403,59.952759194018896,0.9983406175382573,2.3969359377312704,0.024,2.1572423439581434,7.9867249403060585,8.202418534079186,0.35414017701939915,27.0,8.202418534079186,79.91957154478403,73.84370596398463,1.163793103448276,95.0,8.634124772714932,0.0,0.1726824954542984,0.0,8.202418534079186,8.634124772714932,0.0
2009-10-21 15:00:00,7.083893692890242,20.0,11.25,7.870992992100269,79.21735349551109,59.539871015260424,0.3448275862068966,81.21735349551109,31.10576923076923,31.10576923076923,59.539871015260424,0.0,79.21735349551109,59.539871015260424,0.9838741240125336,2.3701733882585168,0.024,2.133156049432665,7.870992992100269,8.084010330926121,0.35415985912865605,27.0,8.084010330926121,79.21735349551109,73.22919769482507,1.1637931034482758,95.0,8.509484558869602,0.0,0.1701896911773922,0.0,8.084010330926121,8.509484558869602,0.0
2009-10-21 16:00:00,7.016398203548291,19.999999999999993,10.64,7.795998003942545,78.7613022698526,59.27130725999625,0.3448275862068966,80.7613022698526,31.504615384615384,31.504615384615384,59.27130725999625,0.0,78.7613022698526,59.27130725999625,0.9744997504928181,2.352782628716373,0.024,2.117504365844736,7.795998003942545,8.007276266814182,0.35417271089358454,27.0,8.007276266814182,78.7613022698526,72.82998651665692,1.163793103448276,95.0,8.428711859804402,0.0,0.16857423719608777,0.0,8.007276266814182,8.428711859804402,0.0
2009-10-21 17:00:00,7.06763264712362,20.0,9.75,7.852925163470689,79.10755453260492,59.475241623928206,0.3448275862068966,81.10755453260492,32.08653846153846,32.08653846153846,59.475241623928206,0.0,79.10755453260492,59.475241623928206,0.9816156454338362,2.365987107756795,0.024,2.1293883969811156,7.852925163470689,8.06552387424637,0.3541629483479356,27.0,8.06552387424637,79.10755453260492,73.13309240353354,1.1637931034482758,95.0,8.490025130785652,0.0,0.16980050261571267,0.0,8.06552387424637,8.490025130785652,0.0
2009-10-21 18:00:00,7.047514243033471,20.0,9.73,7.830571381148301,78.97164552953576,59.39521707666502,0.3448275862068966,80.97164552953576,32.09961538461538,32.09961538461538,59.39521707666502,0.0,78.97164552953576,59.39521707666502,0.9788214226435377,2.3608047025488186,0.024,2.124724232293937,7.830571381148301,8.042651851403184,0.3541667765520195,27.0,8.042651851403184,78.97164552953576,73.01412563960749,1.163793103448276,95.0,8.46594931726651,0.0,0.16931898634533057,0.0,8.042651851403184,8.46594931726651,0.0
2009-10-21 19:00:00,7.01988554716916,20.0,9.2,7.799872830187955,78.78488507947411,59.285203004004224,0.3448275862068966,80.78488507947411,32.44615384615385,32.44615384615385,59.285203004004224,0.0,78.78488507947411,59.285203004004224,0.9749841037734944,2.35368211400348,0.024,2.1183139026031323,7.799872830187955,8.011241041588304,0.35417204498524507,27.0,8.011241041588304,78.78488507947411,72.85063245607536,1.163793103448276,95.0,8.432885306935058,0.0,0.16865770613870126,0.0,8.011241041588304,8.432885306935058,0.0
2009-10-21 20:00:00,7.120106769991185,20.000000000000004,8.17,7.91122974443465,79.46170817901248,59.68363381792585,0.3448275862068966,81.46170817901248,33.119615384615386,33.119615384615386,59.68363381792585,0.0,79.46170817901248,59.68363381792585,0.9889037180543313,2.37948820792652,0.024,2.141539387133868,7.91122974443465,8.125178565227303,0.3541529955084836,27.0,8.125178565227303,79.46170817901248,73.44305738995521,1.163793103448276,95.0,8.55281954234453,0.0,0.17105639084689062,0.0,8.125178565227303,8.55281954234453,0.0
2009-10-21 21:00:00,7.134445736214691,20.000000000000004,8.02,7.9271619291274344,79.55840011272583,59.74049528990726,0.3448275862068966,81.55840011272583,33.21769230769231,33.21769230769231,59.74049528990726,0.0,79.55840011272583,59.74049528990726,0.9908952411409293,2.383173489663194,0.024,2.144856140696875,7.9271619291274344,8.141479278093755,0.35415028388697956,27.0,8.141479278093755,79.55840011272583,73.52767472154528,1.1637931034482758,95.0,8.56997818746711,0.0,0.17139956374934187,0.0,8.141479278093755,8.56997818746711,0.0
2009-10-21 22:00:00,7.136410833130896,20.000000000000004,7.94,7.92934537014544,79.57164857260449,59.74828514724089,0.3448275862068966,81.57164857260449,33.269999999999996,33.269999999999996,59.74828514724089,0.0,79.57164857260449,59.74828514724089,0.99116817126818,2.383678409276289,0.024,2.14531056834866,7.92934537014544,8.14371321107307,0.35414991253988404,27.0,8.14371321107307,79.57164857260449,73.53926841625406,1.1637931034482758,95.0,8.57232969586639,0.0,0.17144659391732803,0.0,8.14371321107307,8.57232969586639,0.0
2009-10-21 23:00:00,0.0,17.56777406016887,7.74,0.0,17.56777406016887,17.56777406016887,0.3448275862068966,19.56777406016887,33.40076923076923,33.40076923076923,17.56777406016887,0.0,17.56777406016887,17.56777406016887,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.56777406016887,17.56777406016887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.06129478490789789,17.0,7.53,0.06810531656433098,18.363724680607884,18.193461389197058,0.3448275862068966,20.363724680607884,33.53807692307692,33.53807692307692,18.193461389197058,0.00382619425473425,18.363724680607884,18.193461389197058,0.008513164570541373,0.06137246567531861,0.024,0.05523521910778675,0.06810531656433098,0.05024256313186285,0.25438574612957127,27.0,0.05024256313186285,18.363724680607884,18.19346138919708,0.043312554424019704,110.0,0.045675057392602594,0.0,0.0,0.0,0.05024256313186285,0.045675057392602594,0.0
2009-10-22 01:00:00,0.5753014022927436,17.0,7.03,0.6392237803252707,24.95696303171296,23.358903580899785,0.3448275862068966,26.95696303171296,33.865,33.865,23.358903580899785,0.052450973326039686,24.95696303171296,23.358903580899785,0.07990297254065884,0.34358079870270586,0.024,0.3092227188324353,0.6392237803252707,0.6495818601955412,0.3504152251360779,27.0,0.6495818601955412,24.95696303171296,23.95696303171296,0.5599843622375356,108.02151848414351,0.601344870273133,0.0,0.0,0.0,0.6495818601955412,0.601344870273133,0.0
2009-10-22 02:00:00,0.7639958102567426,17.000000000000004,6.7,0.8488842336186029,26.964455385944593,24.842244801898087,0.3448275862068966,28.964455385944593,34.080769230769235,34.080769230769235,24.842244801898087,0.07921143238335338,26.964455385944593,24.842244801898087,0.10611052920232536,0.4273608045082241,0.024,0.3846247240574017,0.8488842336186029,0.8676203140694252,0.3524384206893499,27.0,0.8676203140694252,26.964455385944593,25.964455385944593,0.7479485466115734,107.0177723070277,0.8107254480875136,0.0,0.0,0.0,0.8676203140694252,0.8107254480875136,0.0
2009-10-22 03:00:00,0.9649215786699314,16.999999999999996,6.09,1.072135087411035,28.99518844191311,26.314850723385522,0.3448275862068966,30.99518844191311,34.479615384615386,34.479615384615386,26.314850723385522,0.1132003706228009,28.99518844191311,26.314850723385522,0.13401688592637936,0.5114409399671673,0.024,0.4602968459704506,1.072135087411035,1.0992791814077516,0.3535578595862177,27.0,1.0992791814077516,28.99518844191311,27.99518844191311,0.9476544667308204,106.00240577904344,1.0370322950020046,0.0,0.0,0.0,1.0992791814077516,1.0370322950020046,0.0
2009-10-22 04:00:00,1.1618614097425524,16.999999999999996,5.56,1.2909571219361693,30.905119884060046,27.677727079219625,0.3448275862068966,32.90511988406004,34.826153846153844,34.826153846153844,27.677727079219625,0.1556837758739356,30.905119884060046,27.677727079219625,0.16136964024202116,0.5899883271187123,0.024,0.5309894944068411,1.2909571219361693,1.3259559546480406,0.35417612520871383,27.0,1.3259559546480406,30.905119884060046,29.905119884060046,1.1430654781448628,105.04744005796998,1.2622448999388443,0.0,0.0,0.0,1.3259559546480406,1.2622448999388443,0.0
2009-10-22 05:00:00,10.142833139633243,19.999999999999993,5.26,11.269814599592493,99.16795787319728,70.99342137421604,0.3448275862068966,101.16795787319728,35.02230769230769,35.02230769230769,70.99342137421604,0.0,99.16795787319728,70.99342137421604,1.4087268249490617,3.1238731019379196,0.024,2.8114857917441274,11.269814599592493,11.558201909786286,0.35365150244686916,27.0,11.558201909786286,99.16795787319728,90.60632682891114,1.163793103448276,95.0,12.166528326090827,0.0,0.2433305665218164,0.0,11.558201909786286,12.166528326090829,0.0
2009-10-22 06:00:00,8.578429916683048,20.0,5.15,9.531588796314498,89.12679484531036,65.29782285452411,0.3448275862068966,91.12679484531036,35.09423076923077,35.09423076923077,65.29782285452411,0.0,89.12679484531036,65.29782285452411,1.1914485995393123,2.7461908247960274,0.024,2.4715717423164247,9.531588796314498,9.782207878794102,0.3538943194782946,27.0,9.782207878794102,89.12679484531036,81.8807149350925,1.163793103448276,95.0,10.297060925046424,0.0,0.2059412185009286,0.0,9.782207878794102,10.297060925046424,0.0
2009-10-22 07:00:00,8.571748349411806,20.0,5.01,9.524164832679784,89.08323371561848,65.27282163391901,0.3448275862068966,91.08323371561848,35.18576923076923,35.18576923076923,65.27282163391901,0.0,89.08323371561848,65.27282163391901,1.190520604084973,2.7445453283888996,0.024,2.4700907955500098,9.524164832679784,9.774619365518674,0.35389542927037176,27.0,9.774619365518674,89.08323371561848,81.84277492634538,1.163793103448276,95.0,10.289073016335447,0.0,0.20578146032670902,0.0,9.774619365518674,10.289073016335447,0.0
2009-10-22 08:00:00,8.524383508626588,20.0,5.14,9.47153723180732,88.77425685525971,65.09541377574142,0.3448275862068966,90.77425685525971,35.10076923076923,35.10076923076923,65.09541377574142,0.0,88.77425685525971,65.09541377574142,1.183942153975915,2.7328720951440273,0.024,2.4595848856296247,9.47153723180732,9.720824441321723,0.35390331537580394,27.0,9.720824441321723,88.77425685525971,81.57364615798436,1.1637931034482758,95.0,10.232446780338655,0.0,0.2046489356067731,0.0,9.720824441321723,10.232446780338655,0.0
2009-10-22 09:00:00,8.233869388713138,20.0,7.07,9.148743765236821,86.87222731138796,64.00036789829592,0.3448275862068966,88.87222731138796,33.838846153846156,33.838846153846156,64.00036789829592,0.0,86.87222731138796,64.00036789829592,1.1435929706546026,2.660942285032413,0.024,2.3948480565291717,9.148743765236821,9.390837993740064,0.353952420237838,27.0,9.390837993740064,86.87222731138796,79.91605101972866,1.1637931034482762,95.0,9.885092624989541,0.0,0.19770185249979094,0.0,9.390837993740064,9.885092624989541,0.0
2009-10-22 10:00:00,7.860835399054624,19.999999999999996,9.08,8.734261554505137,84.41188534177432,62.57623145551149,0.3448275862068966,86.41188534177432,32.52461538461539,32.52461538461539,62.57623145551149,0.0,84.41188534177432,62.57623145551149,1.0917826943131421,2.5677148031348596,0.024,2.3109433228213736,8.734261554505137,8.967033034818625,0.35401737600119304,27.0,8.967033034818625,84.41188534177432,77.76963864931608,1.163793103448276,95.0,9.438982141914341,0.0,0.18877964283828633,0.0,8.967033034818625,9.438982141914341,0.0
2009-10-22 11:00:00,7.506125156354566,20.0,10.86,8.340139062616185,82.05257202873182,61.20222437219135,0.3448275862068966,84.05257202873182,31.360769230769233,31.360769230769233,61.20222437219135,0.0,82.05257202873182,61.20222437219135,1.042517382827023,2.478115113622156,0.024,2.2303036022599403,8.340139062616185,8.563950573978401,0.3540811948876301,27.0,8.563950573978401,82.05257202873182,75.70890493689596,1.163793103448276,95.0,9.014684814714107,0.0,0.18029369629428232,0.0,8.563950573978401,9.014684814714107,0.0
2009-10-22 12:00:00,7.188725706919593,20.0,11.82,7.987473007688436,79.92410444655326,59.95542192733217,0.3448275862068966,81.92410444655326,30.733076923076922,30.733076923076922,59.95542192733217,0.0,79.92410444655326,59.95542192733217,0.9984341259610545,2.39710863297325,0.024,2.157397769675925,7.987473007688436,8.203183870985763,0.35414005039147967,27.0,8.203183870985763,79.92410444655326,73.84767194952677,1.163793103448276,95.0,8.634930390511329,0.0,0.17269860781022645,0.0,8.203183870985763,8.634930390511329,0.0
2009-10-22 13:00:00,6.8639826360553196,20.0,12.74,7.6266473733948,77.72848894357818,58.661870510091184,0.3448275862068966,79.72848894357818,30.13153846153846,30.13153846153846,58.661870510091184,0.0,77.72848894357818,58.661870510091184,0.95333092167435,2.3133686268880647,0.024,2.0820317641992583,7.6266473733948,7.833984236083606,0.35420201593890444,27.0,7.833984236083606,77.72848894357818,71.92553765759033,1.1637931034482762,95.0,8.24629919587748,0.0,0.16492598391754962,0.0,7.833984236083606,8.24629919587748,0.0
2009-10-22 14:00:00,6.688071102274082,20.000000000000004,12.69,7.43119011363787,76.53120795072878,57.953232666634115,0.3448275862068966,78.53120795072878,30.16423076923077,30.16423076923077,57.953232666634115,0.0,76.53120795072878,57.953232666634115,0.9288987642047337,2.2676265748167097,0.024,2.040863917335039,7.43119011363787,7.633952771119541,0.3542363291784949,27.0,7.633952771119541,76.53120795072878,70.87642812026986,1.163793103448276,95.0,8.0357397590732,0.0,0.16071479518146356,0.0,7.633952771119541,8.0357397590732,0.0
2009-10-22 15:00:00,6.579163953128785,20.0,12.6,7.3101821701430945,75.78707296739873,57.511617542040995,0.3448275862068966,77.78707296739873,30.223076923076924,30.223076923076924,57.511617542040995,0.0,75.78707296739873,57.511617542040995,0.9137727712678868,2.2391685722265535,0.024,2.0152517150038984,7.3101821701430945,7.510099027365749,0.35425783646792497,27.0,7.510099027365749,75.78707296739873,70.22403665083151,1.1637931034482758,95.0,7.905367397227104,0.0,0.15810734794454184,0.0,7.510099027365749,7.905367397227104,0.0
2009-10-22 16:00:00,6.507281314777612,20.0,12.14,7.230312571975125,75.2946768030531,57.21889537311528,0.3448275862068966,77.2946768030531,30.523846153846154,30.523846153846154,57.21889537311528,0.0,75.2946768030531,57.21889537311528,0.9037890714968906,2.2203257322280407,0.024,1.9982931590052369,7.230312571975125,7.428345145197929,0.35427214251549144,27.0,7.428345145197929,75.2946768030531,69.7921989177213,1.163793103448276,95.0,7.819310679155715,0.0,0.15638621358311441,0.0,7.428345145197929,7.819310679155715,0.0
2009-10-22 17:00:00,6.548870490001264,20.0,11.29,7.276522766668071,75.57968399361627,57.38837707694609,0.3448275862068966,77.57968399361627,31.079615384615387,31.079615384615387,57.38837707694609,0.0,75.57968399361627,57.38837707694609,0.9095653458335089,2.2312334656934962,0.024,2.008110119124147,7.276522766668071,7.475646113237421,0.3542638547594361,27.0,7.475646113237421,75.57968399361627,70.04216835418114,1.163793103448276,95.0,7.869101171828864,0.0,0.15738202343657726,0.0,7.475646113237421,7.869101171828864,0.0
2009-10-22 18:00:00,6.640012115026574,20.0,10.22,7.377791238918415,76.20310985174218,57.75863175444614,0.3448275862068966,78.20310985174218,31.779230769230768,31.779230769230768,57.75863175444614,0.0,76.20310985174218,57.75863175444614,0.9222239048648019,2.25508179854852,0.024,2.029573618693668,7.377791238918415,7.579299418773267,0.35424579512744064,27.0,7.579299418773267,76.20310985174218,70.5888139859842,1.163793103448276,95.0,7.978209914498176,0.0,0.1595641982899636,0.0,7.579299418773267,7.978209914498176,0.0
2009-10-22 19:00:00,6.585438995342687,20.000000000000004,9.96,7.317154439269652,75.83000990803912,57.53712380986498,0.3448275862068966,77.83000990803912,31.94923076923077,31.94923076923077,57.53712380986498,0.0,75.83000990803912,57.53712380986498,0.9146443049087065,2.2408112092296983,0.024,2.0167300883067285,7.317154439269652,7.517235560192624,0.3542565917781285,27.0,7.517235560192624,75.83000990803912,70.2616872708594,1.163793103448276,95.0,7.9128795370448675,0.0,0.15825759074089732,0.0,7.517235560192624,7.9128795370448675,0.0
2009-10-22 20:00:00,6.6651323496476165,20.0,9.15,7.405702610719574,76.3746596291075,57.86040310230857,0.3448275862068966,78.3746596291075,32.478846153846156,32.478846153846156,57.86040310230857,0.0,76.3746596291075,57.86040310230857,0.9257128263399468,2.2616415055539854,0.024,2.0354773549985867,7.405702610719574,7.607866761274973,0.35424084241201076,27.0,7.607866761274973,76.3746596291075,70.73920276890381,1.163793103448276,95.0,8.008280801342078,0.0,0.16016561602684193,0.0,7.607866761274973,8.008280801342078,0.0
2009-10-22 21:00:00,6.689334482647641,20.0,8.92,7.43259386960849,76.53982717442648,57.95834250040525,0.3448275862068966,78.53982717442648,32.62923076923077,32.62923076923077,57.95834250040525,0.0,76.53982717442648,57.95834250040525,0.9290742337010612,2.2679560721959615,0.024,2.0411604649763655,7.43259386960849,7.635389476828087,0.3542360808667264,27.0,7.635389476828087,76.53982717442648,70.88398311751678,1.1637931034482758,95.0,8.03725208087167,0.0,0.16074504161743342,0.0,7.635389476828087,8.03725208087167,0.0
2009-10-22 22:00:00,6.718278497194103,20.0,8.61,7.464753885771226,76.7372115831774,58.075326868749336,0.3448275862068966,78.7372115831774,32.831923076923076,32.831923076923076,58.075326868749336,0.0,76.7372115831774,58.075326868749336,0.9330942357214033,2.2755009228462417,0.024,2.0479508305616174,7.464753885771226,7.668303978055851,0.3542303994903311,27.0,7.668303978055851,76.7372115831774,71.05698641424713,1.1637931034482758,95.0,8.071898924269316,0.0,0.161437978485386,0.0,7.668303978055851,8.071898924269316,0.0
2009-10-22 23:00:00,0.0,17.712285581399385,8.52,0.0,17.712285581399385,17.712285581399385,0.3448275862068966,19.712285581399385,32.89076923076923,32.89076923076923,17.712285581399385,0.0,17.712285581399385,17.712285581399385,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.712285581399385,17.712285581399385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,17.154304997276245,8.33,0.0,17.154304997276245,17.154304997276245,0.3448275862068966,19.154304997276245,33.015,33.015,17.154304997276245,0.0,17.154304997276245,17.154304997276245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.154304997276245,17.154304997276245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.10180011962745714,17.0,7.93,0.11311124403050793,19.030306255030414,18.747528144954142,0.3448275862068966,21.030306255030414,33.276538461538465,33.276538461538465,18.747528144954142,0.006711378889892077,19.030306255030414,18.747528144954142,0.014138905503813491,0.09066802559962935,0.024,0.08160122303966641,0.11311124403050793,0.09817804659047086,0.2993026830751585,27.0,0.09817804659047086,19.030306255030414,18.74752814495414,0.08463624706075075,110.0,0.08925276962770078,0.0,0.0,0.0,0.09817804659047086,0.08925276962770078,0.0
2009-10-23 02:00:00,0.3633976742996123,17.0,7.87,0.4037751936662359,22.531800035843347,21.52236205167776,0.3448275862068966,24.531800035843347,33.31576923076923,33.31576923076923,21.52236205167776,0.029514970374506403,22.531800035843347,21.52236205167776,0.050471899208279485,0.24129989010050656,0.024,0.2171699010904559,0.4037751936662359,0.4039051826762866,0.3449385979710485,27.0,0.4039051826762866,22.531800035843347,21.531800035843347,0.3481941229967988,109.23409998207833,0.3697610752892677,0.0,0.0,0.0,0.4039051826762866,0.3697610752892677,0.0
2009-10-23 03:00:00,0.5403102354154645,17.0,7.68,0.6003447060171828,24.571059260415403,23.070197495372447,0.3448275862068966,26.571059260415403,33.44,33.44,23.070197495372447,0.0499082349388074,24.571059260415403,23.070197495372447,0.07504308825214785,0.3273901621389084,0.024,0.2946511459250176,0.6003447060171828,0.6090837222310737,0.3498471255426409,27.0,0.6090837222310737,24.571059260415403,23.571059260415403,0.5250721743371325,108.2144703697923,0.562848683867973,0.0,0.0,0.0,0.6090837222310737,0.562848683867973,0.0
2009-10-23 04:00:00,0.7069822078615224,17.000000000000007,7.58,0.7855357865128028,26.36963812687923,24.40579866059722,0.3448275862068966,28.36963812687923,33.505384615384614,33.505384615384614,24.40579866059722,0.07441943251270564,26.36963812687923,24.40579866059722,0.09819197331410034,0.40261048289943446,0.024,0.36234943460949104,0.7855357865128028,0.801796834802746,0.35196571807470933,27.0,0.801796834802746,26.36963812687923,25.36963812687923,0.6912041679334018,107.31518093656038,0.7471420425379799,0.0,0.0,0.0,0.801796834802746,0.7471420425379799,0.0
2009-10-23 05:00:00,9.502882968305379,19.999999999999996,7.6,10.558758853672643,95.09691872051954,68.70002158633793,0.3448275862068966,97.09691872051954,33.49230769230769,33.49230769230769,68.70002158633793,0.0,95.09691872051954,68.70002158633793,1.3198448567090804,2.9711265673645793,0.024,2.6740139106281213,10.558758853672643,10.831871510409101,0.35374689002755605,27.0,10.831871510409101,95.09691872051954,87.07331019429057,1.1637931034482758,95.0,11.401970010956948,0.0,0.2280394002191386,0.0,10.831871510409101,11.401970010956948,0.0
2009-10-23 06:00:00,7.913703239940188,20.0,7.54,8.793003599933542,84.76184709467964,62.77933809484578,0.3448275862068966,86.76184709467964,33.53153846153846,33.53153846153846,62.77933809484578,0.0,84.76184709467964,62.77933809484578,1.0991254499916927,2.5809884445486095,0.024,2.3228896000937485,8.793003599933542,9.027102444388403,0.3540080372950552,27.0,9.027102444388403,84.76184709467964,78.07510454328082,1.163793103448276,95.0,9.502213099356213,0.0,0.19004426198712424,0.0,9.027102444388403,9.502213099356213,0.0
2009-10-23 07:00:00,7.884672381947251,20.0,7.42,8.760747091052501,84.56972859896351,62.66786087133226,0.3448275862068966,86.56972859896351,33.61,33.61,62.66786087133226,0.0,84.56972859896351,62.66786087133226,1.0950933863815626,2.5737021472870985,0.024,2.3163319325583887,8.760747091052501,8.994117305781213,0.35401315988013676,27.0,8.994117305781213,84.56972859896351,77.90741948357001,1.1637931034482758,95.0,9.46749190082233,0.0,0.18934983801644664,0.0,8.994117305781213,9.46749190082233,0.0
2009-10-23 08:00:00,7.819256566231814,20.0,7.53,8.68806285136868,84.13635027149171,62.416193143070004,0.3448275862068966,86.13635027149171,33.53807692307692,33.53807692307692,62.416193143070004,0.0,84.13635027149171,62.416193143070004,1.086007856421085,2.5572610419494812,0.024,2.3015349377545333,8.68806285136868,8.919788955563629,0.354024751851029,27.0,8.919788955563629,84.13635027149171,77.52909919329643,1.1637931034482758,95.0,9.38925153217224,0.0,0.18778503064344465,0.0,8.919788955563629,9.38925153217224,0.0
2009-10-23 09:00:00,7.720224543172444,19.999999999999996,8.94,8.578027270191605,83.4790035207802,62.03393534530119,0.3448275862068966,85.4790035207802,32.61615384615385,32.61615384615385,62.03393534530119,0.0,83.4790035207802,62.03393534530119,1.0722534087739506,2.532310532785953,0.024,2.2790794795073577,8.578027270191605,8.8072583234702,0.35404243110024436,27.0,8.8072583234702,83.4790035207802,76.95510846635783,1.163793103448276,95.0,9.27079823523179,0.0,0.1854159647046359,0.0,8.8072583234702,9.27079823523179,0.0
2009-10-23 10:00:00,7.534359340502179,20.0,10.06,8.371510378335755,82.24110277126141,61.31232682542202,0.3448275862068966,84.24110277126141,31.883846153846154,31.883846153846154,61.31232682542202,0.0,82.24110277126141,61.31232682542202,1.0464387972919693,2.4852823103204025,0.024,2.236754079288362,8.371510378335755,8.596038609367795,0.3540760401229836,27.0,8.596038609367795,82.24110277126141,75.87366676432231,1.163793103448276,95.0,9.048461694071364,0.0,0.18096923388142727,0.0,8.596038609367795,9.048461694071364,0.0
2009-10-23 11:00:00,7.355428228663009,19.999999999999996,10.95,8.172698031847789,81.04410154759653,60.61235646797705,0.3448275862068966,83.04410154759653,31.301923076923078,31.301923076923078,60.61235646797705,0.0,81.04410154759653,60.61235646797705,1.0215872539809736,2.439754992373766,0.024,2.1957794931363894,8.172698031847789,8.392673531085165,0.35410893003375654,27.0,8.392673531085165,81.04410154759653,74.82730633938529,1.163793103448276,95.0,8.834393190615964,0.0,0.17668786381231955,0.0,8.392673531085165,8.834393190615964,0.0
2009-10-23 12:00:00,7.0798435422466905,20.0,11.67,7.866492824718545,79.19001011139945,59.52377804960308,0.3448275862068966,81.19001011139945,30.831153846153846,30.831153846153846,59.52377804960308,0.0,79.19001011139945,59.52377804960308,0.9833116030898181,2.3691309158640608,0.024,2.132217824277655,7.866492824718545,8.079405916304951,0.3541606281455975,27.0,8.079405916304951,79.19001011139945,73.20526498821059,1.1637931034482758,95.0,8.504637806636792,0.0,0.17009275613273617,0.0,8.079405916304951,8.504637806636792,0.0
2009-10-23 13:00:00,6.957694653370764,19.999999999999996,12.33,7.730771837078627,78.36400175178747,59.03707215909091,0.3448275862068966,80.36400175178747,30.399615384615384,30.399615384615384,59.03707215909091,0.0,78.36400175178747,59.03707215909091,0.9663464796348283,2.337625773861081,0.024,2.1038631964749728,7.730771837078627,7.940534414464737,0.3541839512324002,27.0,7.940534414464737,78.36400175178747,72.48212440773952,1.163793103448276,95.0,8.358457278383934,0.0,0.16716914556767898,0.0,7.940534414464737,8.358457278383934,0.0
2009-10-23 14:00:00,6.81779652792124,19.999999999999996,12.43,7.575329475468044,77.41469050173734,58.47636681306724,0.3448275862068966,79.41469050173734,30.33423076923077,30.33423076923077,58.47636681306724,0.0,77.41469050173734,58.47636681306724,0.9469161844335054,2.30138537555531,0.024,2.0712468379997793,7.575329475468044,7.781468013023576,0.3542109740264875,27.0,7.781468013023576,77.41469050173734,71.65064012171987,1.163793103448276,95.0,8.191018961077448,0.0,0.16382037922154888,0.0,7.781468013023576,8.191018961077448,0.0
2009-10-23 15:00:00,6.731688609274859,20.0,12.63,7.479654010305399,76.82860916879956,58.12947414303606,0.3448275862068966,78.82860916879956,30.20346153846154,30.20346153846154,58.12947414303606,0.0,76.82860916879956,58.12947414303606,0.9349567512881749,2.2789939994840553,0.024,2.05109459953565,7.479654010305399,7.683553410253804,0.3542277720732977,27.0,7.683553410253804,76.82860916879956,71.13708812416711,1.163793103448276,95.0,8.0879509581619,0.0,0.1617590191632381,0.0,7.683553410253804,8.0879509581619,0.0
2009-10-23 16:00:00,6.668459806216317,20.0,12.1,7.409399784684797,76.39737439644722,57.87387493473523,0.3448275862068966,78.39737439644722,30.55,30.55,57.87387493473523,0.0,76.39737439644722,57.87387493473523,0.9261749730855996,2.262509983948379,0.024,2.036258985553541,7.409399784684797,7.611650783079636,0.35424018717473515,27.0,7.611650783079636,76.39737439644722,70.75911455712897,1.1637931034482758,95.0,8.01226398218909,0.0,0.16024527964378166,0.0,7.611650783079636,8.01226398218909,0.0
2009-10-23 17:00:00,6.675623186803208,20.0,11.44,7.417359096448009,76.4462678980886,57.90287015696858,0.3448275862068966,78.4462678980886,30.981538461538463,30.981538461538463,57.90287015696858,0.0,76.4462678980886,57.90287015696858,0.9271698870560011,2.2643793133213723,0.024,2.0379413819892354,7.417359096448009,7.619797027780146,0.3542387772130603,27.0,7.619797027780146,76.4462678980886,70.80197380343665,1.1637931034482758,95.0,8.02083897661068,0.0,0.1604167795322134,0.0,7.619797027780146,8.02083897661068,0.0
2009-10-23 18:00:00,6.6809088467140185,20.0,11.0,7.423232051904465,76.48233887403168,57.924258744270524,0.3448275862068966,78.48233887403168,31.26923076923077,31.26923076923077,57.924258744270524,0.0,76.48233887403168,57.924258744270524,0.9279040064880582,2.265758342839253,0.024,2.0391825085553275,7.423232051904465,7.625807886188392,0.3542377374013556,27.0,7.625807886188392,76.48233887403168,70.83359229166992,1.163793103448276,95.0,8.02716619598778,0.0,0.16054332391975523,0.0,7.625807886188392,8.02716619598778,0.0
2009-10-23 19:00:00,6.617422797483878,20.0,10.67,7.352691997204309,76.04874216637148,57.66701217336072,0.3448275862068966,78.04874216637148,31.485,31.485,57.66701217336072,0.0,76.04874216637148,57.66701217336072,0.9190864996505387,2.249178104153573,0.024,2.0242602937382155,7.352691997204309,7.553609807619667,0.35425025801442594,27.0,7.553609807619667,76.04874216637148,70.45347564220877,1.1637931034482758,95.0,7.951168218547019,0.0,0.15902336437094072,0.0,7.553609807619667,7.951168218547019,0.0
2009-10-23 20:00:00,6.6611153003372285,20.000000000000007,10.02,7.401239222596921,76.34723460321091,57.84413654671861,0.3448275862068966,78.34723460321091,31.91,31.91,57.84413654671861,0.0,76.34723460321091,57.84413654671861,0.9251549028246151,2.260592907598308,0.024,2.0345336168384773,7.401239222596921,7.603298513356753,0.35424163369379075,27.0,7.603298513356753,76.34723460321091,70.71516163035405,1.163793103448276,95.0,8.003472119322899,0.0,0.16006944238645815,0.0,7.603298513356753,8.003472119322899,0.0
2009-10-23 21:00:00,6.669171405314531,20.0,9.77,7.410190450349479,76.4022318326628,57.87675570678911,0.3448275862068966,78.4022318326628,32.07346153846154,32.07346153846154,57.87675570678911,0.0,76.4022318326628,57.87675570678911,0.9262738062936848,2.2626957009468462,0.024,2.0364261308521616,7.410190450349479,7.612460020444164,0.35424004707226714,27.0,7.612460020444164,76.4022318326628,70.76337255825972,1.163793103448276,95.0,8.013115810993856,0.0,0.16026231621987677,0.0,7.612460020444164,8.013115810993856,0.0
2009-10-23 22:00:00,6.67905810130181,20.0,9.47,7.421175668113122,76.46970941263217,57.91677024234937,0.3448275862068966,78.46970941263217,32.269615384615385,32.269615384615385,57.91677024234937,0.0,76.46970941263217,57.91677024234937,0.9276469585141403,2.265275511719557,0.024,2.0387479605476013,7.421175668113122,7.623703219285078,0.3542381014317406,27.0,7.623703219285078,76.46970941263217,70.82252184279137,1.163793103448276,95.0,8.024950757142188,0.0,0.16049901514284387,0.0,7.623703219285078,8.024950757142188,0.0
2009-10-23 23:00:00,0.0,17.70777428525865,9.09,0.0,17.70777428525865,17.70777428525865,0.3448275862068966,19.70777428525865,32.518076923076926,32.518076923076926,17.70777428525865,0.0,17.70777428525865,17.70777428525865,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.70777428525865,17.70777428525865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,17.150594133352364,8.75,0.0,17.150594133352364,17.150594133352364,0.3448275862068966,19.150594133352364,32.74038461538461,32.74038461538461,17.150594133352364,0.0,17.150594133352364,17.150594133352364,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.150594133352364,17.150594133352364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.1034060508183061,17.0,8.32,0.11489561202034011,19.055417033106405,18.768178003055557,0.3448275862068966,21.055417033106405,33.02153846153846,33.02153846153846,18.768178003055557,0.006949093982808555,19.055417033106405,18.768178003055557,0.014361951502542514,0.09176628086788707,0.024,0.08258965278109837,0.11489561202034011,0.10007224010712881,0.30033931144689396,27.0,0.10007224010712881,19.055417033106405,18.76817800305556,0.08626917250614552,110.0,0.09097476373375347,0.0,0.0,0.0,0.10007224010712881,0.09097476373375347,0.0
2009-10-24 02:00:00,0.38075685053627917,16.999999999999996,7.77,0.4230631672625324,22.739633659174988,21.681975741018658,0.3448275862068966,24.739633659174988,33.38115384615384,33.38115384615384,21.681975741018658,0.031173952877114927,22.739633659174988,21.681975741018658,0.05288289590781655,0.25011862560464765,0.024,0.2251067630441829,0.4230631672625324,0.42407502982299716,0.34565232858888173,27.0,0.42407502982299716,22.739633659174988,21.739633659174988,0.3655819222612045,109.13018317041251,0.3885955447914733,0.0,0.0,0.0,0.42407502982299716,0.3885955447914733,0.0
2009-10-24 03:00:00,0.6270899654418342,17.0,6.22,0.6967666282687046,25.519583031681517,23.777666461009755,0.3448275862068966,27.519583031681517,34.394615384615385,34.394615384615385,23.777666461009755,0.056575659425377324,25.519583031681517,23.777666461009755,0.08709582853358808,0.3671339878245905,0.024,0.33042058904213145,0.6967666282687046,0.7094800270511636,0.35111940679183756,27.0,0.7094800270511636,25.519583031681517,24.519583031681517,0.6116207129751412,107.74020848415924,0.6585099815873074,0.0,0.0,0.0,0.7094800270511636,0.6585099815873074,0.0
2009-10-24 04:00:00,0.8784020881413547,17.0,4.8,0.9760023201570608,28.132216867436952,25.692211067044298,0.3448275862068966,30.132216867436952,35.323076923076925,35.323076923076925,25.692211067044298,0.08736299758065849,28.132216867436952,25.692211067044298,0.1220002900196326,0.47578627042755,0.024,0.428207643384795,0.9760023201570608,0.9995809471998158,0.3531580592819166,27.0,0.9995809471998158,28.132216867436952,27.132216867436952,0.8617077131032895,106.43389156628152,0.9391566281096925,0.0,0.0,0.0,0.9995809471998158,0.9391566281096925,0.0
2009-10-24 05:00:00,9.973916366852956,20.0,4.02,11.082129296503284,98.09801414632899,70.39269090507078,0.3448275862068966,100.09801414632899,35.83307692307692,35.83307692307692,70.39269090507078,0.0,98.09801414632899,70.39269090507078,1.3852661620629105,3.083776921233594,0.024,2.775399229110235,11.082129296503284,11.366506988626645,0.35367618114044663,27.0,11.366506988626645,98.09801414632899,89.67837933993889,1.1637931034482758,95.0,11.964744198554364,0.0,0.23929488397108756,0.0,11.366506988626645,11.964744198554362,0.0
2009-10-24 06:00:00,8.512248213523518,20.0,3.27,9.458053570581686,88.69504409579145,65.04991016933724,0.3448275862068966,90.69504409579145,36.32346153846154,36.32346153846154,65.04991016933724,0.0,88.69504409579145,65.04991016933724,1.1822566963227108,2.7298789023630885,0.024,2.4568910121267797,9.458053570581686,9.707041460817996,0.353905341216869,27.0,9.707041460817996,88.69504409579145,81.50464301370404,1.163793103448276,95.0,10.217938379808416,0.0,0.2043587675961682,0.0,9.707041460817996,10.217938379808416,0.0
2009-10-24 07:00:00,8.588805932851011,20.0,2.73,9.543117703167791,89.19443008405875,65.33663582613929,0.3448275862068966,91.19443008405875,36.67653846153846,36.67653846153846,65.33663582613929,0.0,89.19443008405875,65.33663582613929,1.192889712895974,2.748745581844753,0.024,2.4738710236602777,9.543117703167791,9.793992261352267,0.3538925973521285,27.0,9.793992261352267,89.19443008405875,81.93962100157559,1.1637931034482758,95.0,10.309465538265545,0.0,0.20618931076531127,0.0,9.793992261352267,10.309465538265545,0.0
2009-10-24 08:00:00,8.323308420832038,19.999999999999996,5.08,9.248120467591153,87.4590759969725,64.33877482799463,0.3448275862068966,89.4590759969725,35.14,35.14,64.33877482799463,0.0,87.4590759969725,64.33877482799463,1.1560150584488942,2.6831484197992115,0.024,2.4148335778192904,9.248120467591153,9.492435309571075,0.3539371666378272,27.0,9.492435309571075,87.4590759969725,80.42764243432725,1.163793103448276,95.0,9.992037167969553,0.0,0.19984074335939114,0.0,9.492435309571075,9.992037167969553,0.0
2009-10-24 09:00:00,7.998441443051071,20.0,7.29,8.887157158945634,85.32188941691192,63.10399651954783,0.3448275862068966,87.32188941691192,33.695,33.695,63.10399651954783,0.0,85.32188941691192,63.10399651954783,1.1108946448682042,2.602221262475034,0.024,2.3419991362275305,8.887157158945634,9.123379285193138,0.3539931612210163,27.0,9.123379285193138,85.32188941691192,78.56383068713922,1.1637931034482758,95.0,9.603557142308567,0.0,0.1920711428461715,0.0,9.123379285193138,9.603557142308567,0.0
2009-10-24 10:00:00,7.59401204841167,20.000000000000004,9.72,8.437791164901856,82.63900364009355,61.544525727838916,0.3448275862068966,84.63900364009355,32.106153846153845,32.106153846153845,61.544525727838916,0.0,82.63900364009355,61.544525727838916,1.054723895612732,2.500404704830379,0.024,2.250364234347341,8.437791164901856,8.663831635384895,0.35406519215120597,27.0,8.663831635384895,82.63900364009355,76.22135057684548,1.163793103448276,95.0,9.119822774089362,0.0,0.182396455481787,0.0,8.663831635384895,9.119822774089362,0.0
2009-10-24 11:00:00,7.262565058437836,20.0,11.35,8.069516731597595,80.42077706000235,60.24698523100837,0.3448275862068966,82.42077706000235,31.040384615384617,31.040384615384617,60.24698523100837,0.0,80.42077706000235,60.24698523100837,1.0086895914496994,2.416026294984257,0.024,2.1744236654858313,8.069516731597595,8.287119361096021,0.35412620866199385,27.0,8.287119361096021,80.42077706000235,74.28217012585715,1.163793103448276,95.0,8.723283537995812,0.0,0.17446567075991626,0.0,8.287119361096021,8.723283537995812,0.0
2009-10-24 12:00:00,6.936908196038271,20.0,12.44,7.707675773375857,78.22317360894198,58.95398417550234,0.3448275862068966,80.22317360894198,30.32769230769231,30.32769230769231,58.95398417550234,0.0,78.22317360894198,58.95398417550234,0.9634594716719821,2.3322517868266637,0.024,2.099026608143997,7.707675773375857,7.9169009520585245,0.3541879453424045,27.0,7.9169009520585245,78.22317360894198,72.35880253334307,1.1637931034482756,95.0,8.33357994953529,0.0,0.16667159899070613,0.0,7.9169009520585245,8.33357994953529,0.0
