timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-24 13:00:00,6.613423726045807,20.0,13.32,7.348248584495341,76.02140379025023,57.650782329011875,0.3448275862068966,78.02140379025023,29.752307692307692,29.752307692307692,57.650782329011875,0.0,76.02140379025023,57.650782329011875,0.9185310730619176,2.2481324668622906,0.024,2.0233192201760617,7.348248584495341,7.549061831181572,0.3542510490003695,27.0,7.549061831181572,76.02140379025023,70.42950613752315,1.1637931034482758,95.0,7.9463808749279705,0.0,0.15892761749855958,0.0,7.549061831181572,7.9463808749279705,0.0
2009-10-24 14:00:00,6.4028213964285,20.0,13.53,7.114245996031666,74.57733645221035,56.791721462131186,0.3448275862068966,76.57733645221035,29.615000000000002,29.615000000000002,56.791721462131186,0.0,74.57733645221035,56.791721462131186,0.8892807495039583,2.192857389944197,0.024,1.9735716509497772,7.114245996031666,7.309531735026088,0.3542930882482428,27.0,7.309531735026088,74.57733645221035,69.16286850033917,1.163793103448276,95.0,7.694243931606409,0.0,0.15388487863212852,0.0,7.309531735026088,7.694243931606409,0.0
2009-10-24 15:00:00,6.266276143735995,20.0,13.55,6.96252904859555,73.63639993917583,56.23007731768696,0.3448275862068966,75.63639993917583,29.601923076923075,29.601923076923075,56.23007731768696,0.0,73.63639993917583,56.23007731768696,0.8703161310744437,2.156795454164707,0.024,1.9411159087482364,6.96252904859555,7.1542085940120215,0.3543207451596094,27.0,7.1542085940120215,73.63639993917583,68.3369861658336,1.1637931034482758,95.0,7.530745888433707,0.0,0.15061491776867408,0.0,7.1542085940120215,7.530745888433707,0.0
2009-10-24 16:00:00,6.1891814630031154,20.0,12.96,6.876868292225684,73.10347221442399,55.91130148385977,0.3448275862068966,75.10347221442399,29.987692307692306,29.987692307692306,55.91130148385977,0.0,73.10347221442399,55.91130148385977,0.8596085365282105,2.13635456875881,0.024,1.922719111882929,6.876868292225684,7.066503749101566,0.35433649841446013,27.0,7.066503749101566,73.10347221442399,67.86902499286727,1.1637931034482758,95.0,7.43842499905428,0.0,0.14876849998108563,0.0,7.066503749101566,7.43842499905428,0.0
2009-10-24 17:00:00,6.220024613791685,20.0,12.2,6.911138459768538,73.31682586252771,56.03897971310636,0.3448275862068966,75.31682586252771,30.484615384615385,30.484615384615385,56.03897971310636,0.0,73.31682586252771,56.03897971310636,0.8638923074710673,2.1445393338152177,0.024,1.9300854004336958,6.911138459768538,7.101592393150061,0.3543301841527867,27.0,7.101592393150061,73.31682586252771,68.05638705278692,1.1637931034482758,95.0,7.475360413842169,0.0,0.14950720827684308,0.0,7.101592393150061,7.475360413842169,0.0
2009-10-24 18:00:00,6.223331514517699,20.0,11.81,6.914812793908554,73.33968933958033,56.05265735480895,0.3448275862068966,75.33968933958033,30.739615384615384,30.739615384615384,56.05265735480895,0.0,73.33968933958033,56.05265735480895,0.8643515992385693,2.145416320665343,0.024,1.9308746885988088,6.914812793908554,7.105354425975088,0.35432950809772584,27.0,7.105354425975088,73.33968933958033,68.07646383885805,1.163793103448276,95.0,7.479320448394829,0.0,0.1495864089678964,0.0,7.105354425975088,7.479320448394829,0.0
2009-10-24 19:00:00,6.1974639597188865,20.000000000000004,11.18,6.886071066354319,73.16078457250401,55.945606906618224,0.3448275862068966,75.16078457250401,31.15153846153846,31.15153846153846,55.945606906618224,0.0,73.16078457250401,55.945606906618224,0.8607588832942898,2.1385533954989335,0.024,1.92469805594904,6.886071066354319,7.075926405904212,0.3543348012551638,27.0,7.075926405904212,73.16078457250401,67.91935760516756,1.163793103448276,95.0,7.44834358516233,0.0,0.1489668717032469,0.0,7.075926405904212,7.44834358516233,0.0
2009-10-24 20:00:00,6.293278322412248,20.0,10.13,6.992531469346942,73.82276982923504,56.341441155867685,0.3448275862068966,75.82276982923504,31.838076923076922,31.838076923076922,56.341441155867685,0.0,73.82276982923504,56.341441155867685,0.8740664336683678,2.1639410636424654,0.024,1.947546957278219,6.992531469346942,7.1849255757111905,0.35431525109461887,27.0,7.1849255757111905,73.82276982923504,68.50060273611564,1.163793103448276,95.0,7.5630795533802,0.0,0.15126159106760398,0.0,7.1849255757111905,7.5630795533802,0.0
2009-10-24 21:00:00,6.328077775783103,20.0,9.75,7.031197528647892,74.06273958095417,56.48474575933445,0.3448275862068966,76.06273958095417,32.08653846153846,32.08653846153846,56.48474575933445,0.0,74.06273958095417,56.48474575933445,0.8788996910809865,2.173139648166927,0.024,1.9558256833502343,7.031197528647892,7.224511493464586,0.3543081885646355,27.0,7.224511493464586,74.06273958095417,68.71124958579522,1.163793103448276,95.0,7.604748940489038,0.0,0.15209497880978057,0.0,7.224511493464586,7.604748940489038,0.0
2009-10-24 22:00:00,6.350042077210111,19.999999999999996,9.47,7.055602308011235,74.21407559362171,56.57506982359362,0.3448275862068966,76.21407559362171,32.269615384615385,32.269615384615385,56.57506982359362,0.0,74.21407559362171,56.57506982359362,0.8819502885014043,2.1789394900131684,0.024,1.9610455410118517,7.055602308011235,7.249496257012551,0.3543037413947153,27.0,7.249496257012551,74.21407559362171,68.84407836620501,1.1637931034482758,95.0,7.631048691592159,0.0,0.1526209738318432,0.0,7.249496257012551,7.631048691592159,0.0
2009-10-24 23:00:00,0.0,17.82990968185768,9.2,0.0,17.82990968185768,17.82990968185768,0.3448275862068966,19.82990968185768,32.44615384615385,32.44615384615385,17.82990968185768,0.0,17.82990968185768,17.82990968185768,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.82990968185768,17.82990968185768,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,17.29853721604252,8.92,0.0,17.29853721604252,17.29853721604252,0.3448275862068966,19.29853721604252,32.62923076923077,32.62923076923077,17.29853721604252,0.0,17.29853721604252,17.29853721604252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.29853721604252,17.29853721604252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,17.11548560658829,8.64,0.0,17.11548560658829,17.11548560658829,0.3448275862068966,19.11548560658829,32.81230769230769,32.81230769230769,17.11548560658829,0.0,17.11548560658829,17.11548560658829,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.11548560658829,17.11548560658829,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.040316303029139404,17.0,8.02,0.04479589225459934,17.98234744531213,17.870357714675627,0.3448275862068966,19.98234744531213,33.21769230769231,33.21769230769231,17.870357714675627,0.0025162120667464806,17.98234744531213,17.870357714675627,0.005599486531824917,0.04446492383970616,0.024,0.040018431455735554,0.04479589225459934,0.025242384638569954,0.19430957007291563,27.0,0.025242384638569954,17.98234744531213,17.870357714675627,0.021760676412560305,110.0,0.02294762239869996,0.0,0.0,0.0,0.025242384638569954,0.02294762239869996,0.0
2009-10-25 03:00:00,0.3041650427823576,17.0,7.54,0.337961158647064,21.80649881427723,20.96159591765957,0.3448275862068966,23.80649881427723,33.53153846153846,33.53153846153846,20.96159591765957,0.023177975985400005,21.80649881427723,20.96159591765957,0.042245144830883,0.21043427356648317,0.024,0.18939084620983487,0.337961158647064,0.33500458600371225,0.3418109442586507,27.0,0.33500458600371225,21.80649881427723,20.961595917659572,0.288797056899752,109.51920204117022,0.3058866205743337,0.0,0.0,0.0,0.33500458600371225,0.3058866205743337,0.0
2009-10-25 04:00:00,0.5046596385399964,17.000000000000004,7.04,0.5607329317111072,24.172652746291995,22.770820417014228,0.3448275862068966,26.172652746291995,33.85846153846154,33.85846153846154,22.770820417014228,0.04359723164529565,24.172652746291995,22.770820417014228,0.0700916164638884,0.31064335591934916,0.024,0.2795790203274143,0.5607329317111072,0.567797267303042,0.3491718607314711,27.0,0.567797267303042,24.172652746291995,23.172652746291995,0.4894804028474501,108.413673626854,0.5237321532497161,0.0,0.0,0.0,0.567797267303042,0.5237321532497161,0.0
2009-10-25 05:00:00,8.412489419406102,20.0,6.1,9.34721046600678,88.04309074313984,64.6750645781229,0.3448275862068966,90.04309074313984,34.473076923076924,34.473076923076924,64.6750645781229,0.0,88.04309074313984,64.6750645781229,1.1684013082508475,2.7052357277103054,0.024,2.434712154939275,9.34721046600678,9.59373403877781,0.3539220779647196,27.0,9.59373403877781,88.04309074313984,80.93662108478591,1.1637931034482758,95.0,10.098667409239802,0.0,0.20197334818479648,0.0,9.59373403877781,10.098667409239802,0.0
2009-10-25 06:00:00,6.781279440335193,20.0,5.65,7.53475493370577,77.1663091500098,58.32942181574538,0.3448275862068966,79.1663091500098,34.76730769230769,34.76730769230769,58.32942181574538,0.0,77.1663091500098,58.32942181574538,0.9418443667132212,2.2918975431781243,0.024,2.062707788860312,7.53475493370577,7.7399446880235825,0.35421808242320807,27.0,7.7399446880235825,77.1663091500098,71.43301678851084,1.163793103448276,95.0,8.14731019791956,0.0,0.16294620395839132,0.0,7.7399446880235825,8.14731019791956,0.0
2009-10-25 07:00:00,7.872431176091592,20.0,5.39,8.74714575121288,84.48868091319447,62.62081653516227,0.3448275862068966,86.48868091319447,34.93730769230769,34.93730769230769,62.62081653516227,0.0,84.48868091319447,62.62081653516227,1.09339321890161,2.5706279387605617,0.024,2.3135651448845054,8.74714575121288,8.980208545088939,0.3540153238910175,27.0,8.980208545088939,84.48868091319447,77.83667458349896,1.163793103448276,95.0,9.45285110009362,0.0,0.18905702200187235,0.0,8.980208545088939,9.45285110009362,0.0
2009-10-25 08:00:00,7.785292611057027,20.0,5.97,8.650325123396698,83.91107919981133,62.28526639131959,0.3448275862068966,85.91107919981133,34.558076923076925,34.558076923076925,62.28526639131959,0.0,83.91107919981133,62.28526639131959,1.0812906404245872,2.5487122941871423,0.024,2.293841064768428,8.650325123396698,8.881196352815413,0.3540307973728851,27.0,8.881196352815413,83.91107919981133,77.33241523476288,1.163793103448276,95.0,9.348627739805698,0.0,0.18697255479611385,0.0,8.881196352815413,9.348627739805698,0.0
2009-10-25 09:00:00,7.517466554656552,20.0,7.96,8.352740616285057,82.12831855023627,61.246467009523634,0.3448275862068966,84.12831855023627,33.25692307692307,33.25692307692307,61.246467009523634,0.0,82.12831855023627,61.246467009523634,1.0440925770356322,2.480994853434238,0.024,2.232895368090814,8.352740616285057,8.576840101628482,0.35407912269667097,27.0,8.576840101628482,82.12831855023627,75.7751036601411,1.1637931034482758,95.0,9.028252738556297,0.0,0.18056505477112594,0.0,8.576840101628482,9.028252738556297,0.0
2009-10-25 10:00:00,7.181537095210545,20.0,9.5,7.97948566134505,79.87570123615362,59.92698708279099,0.3448275862068966,81.87570123615362,32.25,32.25,59.92698708279099,0.0,79.87570123615362,59.92698708279099,0.9974357076681313,2.3952645196546705,0.024,2.1557380676892035,7.97948566134505,8.195012113310518,0.3541414028298167,27.0,8.195012113310518,79.87570123615362,73.80532189296065,1.163793103448276,95.0,8.626328540326861,0.0,0.17252657080653722,0.0,8.195012113310518,8.626328540326861,0.0
2009-10-25 11:00:00,6.890807026837462,20.0,10.85,7.656452252041624,77.9105616526686,58.76943102256454,0.3448275862068966,79.9105616526686,31.367307692307694,31.367307692307694,58.76943102256454,0.0,77.9105616526686,58.76943102256454,0.957056531505203,2.320319824205595,0.024,2.0882878417850357,7.656452252041624,7.864484234462184,0.35419682981875195,27.0,7.864484234462184,77.9105616526686,72.0850177752892,1.163793103448276,95.0,8.278404457328614,0.0,0.16556808914657212,0.0,7.864484234462184,8.278404457328614,0.0
2009-10-25 12:00:00,6.611855693046643,20.0,11.79,7.346506325607381,76.01068360331074,57.64441778929229,0.3448275862068966,78.01068360331074,30.752692307692307,30.752692307692307,57.64441778929229,0.0,76.01068360331074,57.64441778929229,0.9183132907009226,2.247722433422473,0.024,2.0229501900802256,7.346506325607381,7.547278568949629,0.3542513592196188,27.0,7.547278568949629,76.01068360331074,70.42010688557028,1.1637931034482758,95.0,7.944503756789083,0.0,0.15889007513578157,0.0,7.547278568949629,7.944503756789083,0.0
2009-10-25 13:00:00,6.40711569723161,19.999999999999993,12.61,7.119017441368456,74.60686824569864,56.8093246422775,0.3448275862068966,76.60686824569864,30.216538461538462,30.216538461538462,56.8093246422775,0.0,74.60686824569864,56.8093246422775,0.889877180171057,2.193988629311428,0.024,1.974589766380285,7.119017441368456,7.314416304299598,0.3542922235402148,27.0,7.314416304299598,74.60686824569864,69.18878209436559,1.163793103448276,95.0,7.699385583473261,0.0,0.15398771166946512,0.0,7.314416304299598,7.699385583473261,0.0
2009-10-25 14:00:00,6.241285557015309,19.999999999999996,12.82,6.93476173001701,73.46378216798554,56.12687784294302,0.3448275862068966,75.46378216798554,30.07923076923077,30.07923076923077,56.12687784294302,0.0,73.46378216798554,56.12687784294302,0.8668452162521263,2.1501758402622855,0.024,1.9351582562360568,6.93476173001701,7.12577931404324,0.35432584079547585,27.0,7.12577931404324,73.46378216798554,68.18542712054611,1.163793103448276,95.0,7.500820330571831,0.0,0.15001640661143656,0.0,7.12577931404324,7.500820330571831,0.0
2009-10-25 15:00:00,6.197835575933461,20.0,12.53,6.886483973259401,73.1633557123948,55.947145779246306,0.3448275862068966,75.1633557123948,30.268846153846155,30.268846153846155,55.947145779246306,0.0,73.1633557123948,55.947145779246306,0.8608104966574252,2.138652035799387,0.024,1.9247868322194484,6.886483973259401,7.07634917683934,0.3543347251343055,27.0,7.07634917683934,73.1633557123948,67.9216155814027,1.1637931034482758,95.0,7.448788607199305,0.0,0.1489757721439858,0.0,7.07634917683934,7.448788607199305,0.0
2009-10-25 16:00:00,6.1611860674103385,20.0,12.12,6.845762297122598,72.90964771801913,55.79524197521263,0.3448275862068966,74.90964771801913,30.536923076923078,30.536923076923078,55.79524197521263,0.0,72.90964771801913,55.79524197521263,0.8557202871403248,2.1289173526375627,0.024,1.9160256173738062,6.845762297122598,7.034654032386355,0.3543422433478275,27.0,7.034654032386355,72.90964771801913,67.69879287921442,1.163793103448276,95.0,7.40489898145932,0.0,0.14809797962918622,0.0,7.034654032386355,7.404898981459321,0.0
2009-10-25 17:00:00,6.207378027044261,19.999999999999996,11.34,6.897086696715846,73.22936833131885,55.98665158952923,0.3448275862068966,75.22936833131885,31.046923076923076,31.046923076923076,55.98665158952923,0.0,73.22936833131885,55.98665158952923,0.8621358370894807,2.141184478100354,0.024,1.9270660302903186,6.897086696715846,7.087205144525881,0.3543327712704614,27.0,7.087205144525881,73.22936833131885,67.97958674278117,1.1637931034482758,95.0,7.46021594160619,0.0,0.14920431883212368,0.0,7.087205144525881,7.46021594160619,0.0
2009-10-25 18:00:00,6.192279093029058,20.0,11.22,6.880310103365621,73.12490852707785,55.9241332686638,0.3448275862068966,75.12490852707785,31.125384615384615,31.125384615384615,55.9241332686638,0.0,73.12490852707785,55.9241332686638,0.8600387629207026,2.1371770030977997,0.024,1.9234593027880198,6.880310103365621,7.070027803675401,0.35433586354842866,27.0,7.070027803675401,73.12490852707785,67.8878508947257,1.1637931034482758,95.0,7.442134530184633,0.0,0.1488426906036928,0.0,7.070027803675401,7.442134530184633,0.0
2009-10-25 19:00:00,6.203340420652761,20.0,10.81,6.892600467391957,73.20143932694025,55.96993815846035,0.3448275862068966,75.20143932694025,31.393461538461537,31.393461538461537,55.96993815846035,0.0,73.20143932694025,55.96993815846035,0.8615750584239946,2.140113059649614,0.024,1.9261017536846525,6.892600467391957,7.082611773356919,0.3543335978055508,27.0,7.082611773356919,73.20143932694025,67.95506023556476,1.163793103448276,95.0,7.4553808140599145,0.0,0.14910761628119823,0.0,7.082611773356919,7.4553808140599145,0.0
2009-10-25 20:00:00,6.3081767005125275,20.0,9.74,7.009085222791697,73.92553578680153,56.4028227298223,0.3448275862068966,75.92553578680153,32.09307692307692,32.09307692307692,56.4028227298223,0.0,73.92553578680153,56.4028227298223,0.8761356528489621,2.167880604398972,0.024,1.9510925439590747,7.009085222791697,7.2018732832315955,0.3543122249889775,27.0,7.2018732832315955,73.92553578680153,68.59081483625961,1.1637931034482758,95.0,7.580919245506943,0.0,0.15161838491013918,0.0,7.2018732832315955,7.580919245506943,0.0
2009-10-25 21:00:00,5.535965605050181,20.0,9.32,6.151072894500201,68.53683067741527,53.15914844116477,0.3448275862068966,70.53683067741527,32.36769230769231,32.36769230769231,53.15914844116477,0.0,68.53683067741527,53.15914844116477,0.7688841118125251,1.9607034988459207,0.024,1.7646331489613285,6.151072894500201,6.323143244384795,0.35447380637468767,27.0,6.323143244384795,68.53683067741527,63.85302086675986,1.1637931034482758,95.0,6.655940257247153,0.0,0.13311880514494306,0.0,6.323143244384795,6.655940257247153,0.0
2009-10-25 22:00:00,5.562992440425321,20.0,8.73,6.18110271158369,68.72768304628046,53.27492626732124,0.3448275862068966,70.72768304628046,32.753461538461536,32.753461538461536,53.27492626732124,0.0,68.72768304628046,53.27492626732124,0.7726378389479612,1.9680626235264411,0.024,1.771256361173797,6.18110271158369,6.353908973936336,0.3544679965202259,27.0,6.353908973936336,68.72768304628046,64.02108380632762,1.1637931034482758,95.0,6.688325235722459,0.0,0.1337665047144494,0.0,6.353908973936336,6.688325235722458,0.0
2009-10-25 23:00:00,0.0,17.815226886638982,8.35,0.0,17.815226886638982,17.815226886638982,0.3448275862068966,19.815226886638982,33.00192307692308,33.00192307692308,17.815226886638982,0.0,17.815226886638982,17.815226886638982,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.815226886638982,17.815226886638982,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,17.26974784616442,7.77,0.0,17.26974784616442,17.26974784616442,0.3448275862068966,19.26974784616442,33.38115384615384,33.38115384615384,17.26974784616442,0.0,17.26974784616442,17.26974784616442,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.26974784616442,17.26974784616442,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,17.0680578491603,7.04,0.0,17.0680578491603,17.0680578491603,0.3448275862068966,19.0680578491603,33.85846153846154,33.85846153846154,17.0680578491603,0.0,17.0680578491603,17.0680578491603,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.0680578491603,17.0680578491603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.20343531906841494,17.0,6.26,0.22603924340934994,20.499939303155134,19.934841194631762,0.3448275862068966,22.499939303155134,34.36846153846154,34.36846153846154,19.934841194631762,0.013500522536294884,20.499939303155134,19.934841194631762,0.028254905426168743,0.1544347319468855,0.024,0.13899125875219695,0.22603924340934994,0.21748271660403848,0.33177442587912764,27.0,0.21748271660403848,20.499939303155134,19.93484119463176,0.1874851005207228,110.0,0.1977115605491259,0.0,0.0,0.0,0.21748271660403848,0.1977115605491259,0.0
2009-10-26 03:00:00,0.49414027095815116,17.0,5.2,0.5490447455090568,24.054021558725896,22.681409694953256,0.3448275862068966,26.054021558725896,35.06153846153846,35.06153846153846,22.681409694953256,0.0382317861718189,24.054021558725896,22.681409694953256,0.0686305931886321,0.30565035008829966,0.024,0.2750853150794697,0.5490447455090568,0.5556097805178868,0.3489507568482255,27.0,0.5556097805178868,24.054021558725896,23.054021558725896,0.4789739487223162,108.47298922063705,0.51221026036976,0.0,0.0,0.0,0.5556097805178868,0.51221026036976,0.0
2009-10-26 04:00:00,0.7732980892697874,17.0,3.75,0.8592200991886526,27.060647591550403,24.91259734357877,0.3448275862068966,29.060647591550403,36.00961538461539,36.00961538461539,24.91259734357877,0.06674829033530083,27.060647591550403,24.91259734357877,0.10740251239858158,0.43135787844310014,0.024,0.38822209059879015,0.8592200991886526,0.8783558870329626,0.3525072803140893,27.0,0.8783558870329626,27.060647591550403,26.060647591550403,0.7572033508904851,106.9696762042248,0.8211260594600844,0.0,0.0,0.0,0.8783558870329626,0.8211260594600843,0.0
2009-10-26 05:00:00,8.71170748970565,20.0,3.0,9.679674988561834,89.99443153891261,65.79524406750804,0.3448275862068966,91.99443153891261,36.5,36.5,65.79524406750804,0.0,89.99443153891261,65.79524406750804,1.2099593735702292,2.7789522145540952,0.024,2.5010569930986857,9.679674988561834,9.933570210017244,0.35387231926533,27.0,9.933570210017244,89.99443153891261,82.63623138334428,1.163793103448276,95.0,10.456389694754995,0.0,0.20912779389510022,0.0,9.933570210017244,10.456389694754995,0.0
2009-10-26 06:00:00,7.121817488652354,20.0,2.53,7.91313054294706,79.473245939349,59.69041958198135,0.3448275862068966,81.473245939349,36.80730769230769,36.80730769230769,59.69041958198135,0.0,79.473245939349,59.69041958198135,0.9891413178683826,2.3799279725119287,0.024,2.141935175260736,7.91313054294706,8.127123340198255,0.35415267181509,27.0,8.127123340198255,79.473245939349,73.45315457623919,1.1637931034482758,95.0,8.5548666738929,0.0,0.17109733347785794,0.0,8.127123340198255,8.5548666738929,0.0
2009-10-26 07:00:00,8.435039560566944,20.000000000000004,2.39,9.372266178407715,88.1905849500743,64.75991950405502,0.3448275862068966,90.1905849500743,36.89884615384615,36.89884615384615,64.75991950405502,0.0,88.1905849500743,64.75991950405502,1.1715332723009644,2.7108121068991036,0.024,2.439730896209193,9.372266178407715,9.619347389097626,0.35391828165423356,27.0,9.619347389097626,88.1905849500743,81.06514243963161,1.1637931034482758,95.0,10.125628830629081,0.0,0.20251257661258182,0.0,9.619347389097626,10.125628830629081,0.0
2009-10-26 08:00:00,8.251387899666607,20.0,4.14,9.168208777407342,86.98726489577419,64.06674295225585,0.3448275862068966,88.98726489577419,35.754615384615384,35.754615384615384,64.06674295225585,0.0,86.98726489577419,64.06674295225585,1.1460260971759177,2.665296188352721,0.024,2.398766569517449,9.168208777407342,9.410738396242616,0.3539494228793702,27.0,9.410738396242616,86.98726489577419,80.01634756522411,1.163793103448276,95.0,9.90604041709749,0.0,0.1981208083419496,0.0,9.410738396242616,9.90604041709749,0.0
2009-10-26 09:00:00,7.738193974655422,20.0,7.29,8.597993305172691,83.59839329227573,62.103410029344005,0.3448275862068966,85.59839329227573,33.695,33.695,62.103410029344005,0.0,83.59839329227573,62.103410029344005,1.0747491631465864,2.5368432797188736,0.024,2.2831589517469864,8.597993305172691,8.827677633144578,0.3540392114772315,27.0,8.827677633144578,83.59839329227573,77.05937282327974,1.1637931034482758,95.0,9.292292245415346,0.0,0.18584584490830736,0.0,8.827677633144578,9.292292245415346,0.0
2009-10-26 10:00:00,7.2495693514347215,20.0,10.6,8.05507705714969,80.33343011040941,60.19573746753519,0.3448275862068966,82.33343011040941,31.53076923076923,31.53076923076923,60.19573746753519,0.0,80.33343011040941,60.19573746753519,1.0068846321437113,2.4127000218706707,0.024,2.1714300196836036,8.05507705714969,8.27234705933676,0.35412863818663337,27.0,8.27234705933676,80.33343011040941,74.20576562201181,1.1637931034482762,95.0,8.707733746670273,0.0,0.17415467493340558,0.0,8.27234705933676,8.707733746670273,0.0
2009-10-26 11:00:00,6.848179584523302,20.0,12.74,7.609088427248113,77.62116333826822,58.59844227014793,0.3448275862068966,79.62116333826822,30.13153846153846,30.13153846153846,58.59844227014793,0.0,77.62116333826822,58.59844227014793,0.9511360534060141,2.3092705346019873,0.024,2.0783434811417885,7.609088427248113,7.816015480708312,0.3542050769599368,27.0,7.816015480708312,77.62116333826822,71.83152224144725,1.163793103448276,95.0,8.227384716535065,0.0,0.164547694330701,0.0,7.816015480708312,8.227384716535065,0.0
2009-10-26 12:00:00,6.455185946025404,19.999999999999996,14.23,7.172428828917115,74.93719801129687,57.006125939004086,0.3448275862068966,76.93719801129687,29.157307692307693,29.157307692307693,57.006125939004086,0.0,74.93719801129687,57.006125939004086,0.8965536036146394,2.2066397748072233,0.024,1.985975797326501,7.172428828917115,7.369092806397838,0.35428256530339375,27.0,7.369092806397838,74.93719801129687,69.47861074729848,1.163793103448276,95.0,7.7569397962082505,0.0,0.15513879592416516,0.0,7.369092806397838,7.7569397962082505,0.0
2009-10-26 13:00:00,6.127798482789949,20.0,15.09,6.808664980877721,72.67827810328916,55.65661565109485,0.3448275862068966,74.67827810328916,28.595,28.595,55.65661565109485,0.0,72.67827810328916,55.65661565109485,0.8510831226097151,2.1200374501052166,0.024,1.908033705094695,6.808664980877721,6.996668725888243,0.35434911175880845,27.0,6.996668725888243,72.67827810328916,67.49556052855712,1.1637931034482758,95.0,7.364914448303415,0.0,0.14729828896606847,0.0,6.996668725888243,7.364914448303415,0.0
2009-10-26 14:00:00,5.874494656077618,20.0,15.46,6.527216284530687,70.91523492696473,54.59719421563801,0.3448275862068966,72.91523492696473,28.353076923076923,28.353076923076923,54.59719421563801,0.0,70.91523492696473,54.59719421563801,0.8159020355663359,2.052298299422466,0.024,1.8470684694802193,6.527216284530687,6.708446114472934,0.354401812352241,27.0,6.708446114472934,70.91523492696473,65.9460155829107,1.163793103448276,95.0,7.061522225760982,0.0,0.1412304445152195,0.0,6.708446114472934,7.061522225760982,0.0
2009-10-26 15:00:00,5.728651988159599,20.0,15.36,6.365168875732888,69.8937865644595,53.98086437512728,0.3448275862068966,71.8937865644595,28.41846153846154,28.41846153846154,53.98086437512728,0.0,69.8937865644595,53.98086437512728,0.795646109466611,2.012991622550083,0.024,1.8116924602950746,6.365168875732888,6.542468037987896,0.3544326168589481,27.0,6.542468037987896,69.8937865644595,65.04751394372774,1.163793103448276,95.0,6.886808461039891,0.0,0.13773616922079804,0.0,6.542468037987896,6.886808461039891,0.0
2009-10-26 16:00:00,5.687872078110517,20.0,14.7,6.319857864567241,69.60731668822872,53.80767202681062,0.3448275862068966,71.60731668822872,28.85,28.85,53.80767202681062,0.0,69.60731668822872,53.80767202681062,0.7899822330709051,2.0019597291609443,0.024,1.8017637562448499,6.319857864567241,6.496053837483335,0.354441288499265,27.0,6.496053837483335,69.60731668822872,64.79542495675959,1.1637931034482758,95.0,6.837951407877195,0.0,0.13675902815754384,0.0,6.496053837483335,6.837951407877195,0.0
2009-10-26 17:00:00,5.745744561345071,19.999999999999996,13.52,6.384160623716745,70.013745734234,54.05334417494215,0.3448275862068966,72.013745734234,29.621538461538464,29.621538461538464,54.05334417494215,0.0,70.013745734234,54.05334417494215,0.7980200779645932,2.017610157820228,0.024,1.8158491420382052,6.384160623716745,6.5619216394987685,0.35442898968131537,27.0,6.5619216394987685,70.013745734234,65.15306303830899,1.1637931034482758,95.0,6.907285936314493,0.0,0.13814571872628997,0.0,6.5619216394987685,6.907285936314493,0.0
2009-10-26 18:00:00,5.744173184097904,20.0,13.05,6.382414648997671,70.00272024765685,54.04668362516268,0.3448275862068966,72.00272024765685,29.928846153846152,29.928846153846152,54.04668362516268,0.0,70.00272024765685,54.04668362516268,0.7978018311247089,2.017185692947669,0.024,1.815467123652902,6.382414648997671,6.56013321829244,0.35442932295455254,27.0,6.56013321829244,70.00272024765685,65.14336230818097,1.163793103448276,95.0,6.905403387676253,0.0,0.1381080677535252,0.0,6.56013321829244,6.905403387676253,0.0
2009-10-26 19:00:00,5.792706949789166,20.0,12.14,6.436341055321296,70.342998142704,54.25214550440076,0.3448275862068966,72.342998142704,30.523846153846154,30.523846153846154,54.25214550440076,0.0,70.342998142704,54.25214550440076,0.804542631915162,2.0302834475305143,0.024,1.8272551027774628,6.436341055321296,6.615369400074347,0.3544190468602706,27.0,6.615369400074347,70.342998142704,65.4427245130193,1.163793103448276,95.0,6.963546736920366,0.0,0.13927093473840735,0.0,6.615369400074347,6.963546736920366,0.0
2009-10-26 20:00:00,5.883657926795583,19.999999999999996,11.09,6.537397696439537,70.97925465374442,54.635760412645574,0.3448275862068966,72.97925465374442,31.210384615384616,31.210384615384616,54.635760412645574,0.0,70.97925465374442,54.635760412645574,0.8171747120549421,2.0547603615933596,0.024,1.8492843254340239,6.537397696439537,6.718873732598874,0.35439988797114463,27.0,6.718873732598874,70.97925465374442,66.00231114811562,1.1637931034482758,95.0,7.072498665893552,0.0,0.14144997331787118,0.0,6.718873732598874,7.072498665893552,0.0
2009-10-26 21:00:00,5.21141149917193,20.0,10.31,5.790457221302144,66.23115657828392,51.75501352502856,0.3448275862068966,68.23115657828392,31.720384615384614,31.720384615384614,51.75501352502856,0.0,66.23115657828392,51.75501352502856,0.723807152662768,1.8716680824794993,0.024,1.6845012742315495,5.790457221302144,5.9536240295500935,0.3545443347272443,27.0,5.9536240295500935,66.23115657828392,61.821064704543105,1.163793103448276,95.0,6.266972662684308,0.0,0.12533945325368592,0.0,5.9536240295500935,6.266972662684308,0.0
2009-10-26 22:00:00,5.244664283996496,20.0,9.51,5.8274047599961065,66.46858942826917,51.900077528278906,0.3448275862068966,68.46858942826917,32.24346153846154,32.24346153846154,51.900077528278906,0.0,66.46858942826917,51.900077528278906,0.7284255949995133,1.880848006957154,0.024,1.6927632062614386,5.8274047599961065,5.991489560691822,0.35453704832381694,27.0,5.991489560691822,66.46858942826917,62.030449012941894,1.163793103448276,95.0,6.306831116517707,0.0,0.126136622330354,0.0,5.991489560691822,6.306831116517707,0.0
2009-10-26 23:00:00,0.0,17.93327221432267,8.81,0.0,17.93327221432267,17.93327221432267,0.3448275862068966,19.93327221432267,32.701153846153844,32.701153846153844,17.93327221432267,0.0,17.93327221432267,17.93327221432267,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.93327221432267,17.93327221432267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,17.413932350250708,8.2,0.0,17.413932350250708,17.413932350250708,0.3448275862068966,19.413932350250708,33.1,33.1,17.413932350250708,0.0,17.413932350250708,17.413932350250708,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.413932350250708,17.413932350250708,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,17.223531015152577,7.69,0.0,17.223531015152577,17.223531015152577,0.3448275862068966,19.223531015152577,33.433461538461536,33.433461538461536,17.223531015152577,0.0,17.223531015152577,17.223531015152577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.223531015152577,17.223531015152577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,17.10114194644781,7.23,0.0,17.10114194644781,17.10114194644781,0.3448275862068966,19.10114194644781,33.73423076923077,33.73423076923077,17.10114194644781,0.0,17.10114194644781,17.10114194644781,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.10114194644781,17.10114194644781,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.016369819202447757,17.0,6.88,0.01818868800271973,17.48583190374785,17.44036018374105,0.3448275862068966,19.48583190374785,33.963076923076926,33.963076923076926,17.44036018374105,0.0009489906350141001,17.48583190374785,17.44036018374105,0.002273586000339966,0.0222286100997336,0.024,0.02000574908976024,0.01818868800271973,-0.0035884509873069133,-0.0680311241794738,27.0,0.0,17.48583190374785,17.44036018374105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.28417932833206533,17.000000000000004,6.5,0.3157548092578504,21.555427919349476,20.76604089620485,0.3448275862068966,23.555427919349476,34.21153846153846,34.21153846153846,20.76604089620485,0.020244875316167227,21.555427919349476,20.76604089620485,0.0394693511572313,0.19971525157330364,0.024,0.17974372641597328,0.3157548092578504,0.3117263344151807,0.34042819397164237,27.0,0.3117263344151807,21.555427919349476,20.766040896204853,0.2687295986337765,109.61697955189757,0.2843777813341368,0.0,0.0,0.0,0.3117263344151807,0.2843777813341368,0.0
2009-10-27 05:00:00,9.20445380367763,20.0,6.19,10.227170892975145,93.1816647718025,67.61373753936465,0.3448275862068966,95.1816647718025,34.41423076923077,34.41423076923077,67.61373753936465,0.0,93.1816647718025,67.61373753936465,1.2783963616218932,2.8990896554680115,0.024,2.6091806899212107,10.227170892975145,10.493079858521947,0.35379318849318087,27.0,10.493079858521947,93.1816647718025,85.40901302474921,1.163793103448276,95.0,11.045347219496785,0.0,0.22090694438993524,0.0,10.493079858521947,11.045347219496785,0.0
2009-10-27 06:00:00,7.6716996745776225,20.0,5.96,8.524110749530692,83.15634803967062,61.846071165843895,0.3448275862068966,85.15634803967062,34.56461538461539,34.56461538461539,61.846071165843895,0.0,83.15634803967062,61.846071165843895,1.0655138436913365,2.520058060932348,0.024,2.2680522548391133,8.524110749530692,8.752116555623928,0.35405115146390803,27.0,8.752116555623928,83.15634803967062,76.67329873920845,1.1637931034482758,95.0,9.21275426907782,0.0,0.1842550853815567,0.0,8.752116555623928,9.21275426907782,0.0
2009-10-27 07:00:00,7.693817401803293,20.0,5.73,8.54868600200366,83.30346109019729,61.93174608518814,0.3448275862068966,85.30346109019729,34.715,34.715,61.93174608518814,0.0,83.30346109019729,61.93174608518814,1.0685857502504574,2.52564497220925,0.024,2.273080474988325,8.54868600200366,8.777250499224586,0.35404717198309793,27.0,8.777250499224586,83.30346109019729,76.80179405373462,1.1637931034482758,95.0,9.239211051815353,0.0,0.18478422103630693,0.0,8.777250499224586,9.239211051815353,0.0
2009-10-27 08:00:00,7.922003930439969,20.000000000000004,3.69,8.802226589377742,84.81675521633723,62.81118874289287,0.3448275862068966,86.81675521633723,36.048846153846156,36.048846153846156,62.81118874289287,0.0,84.81675521633723,62.81118874289287,1.1002783236722178,2.583070655021522,0.024,2.3247635895193697,8.802226589377742,9.036533654879896,0.35400657506930894,27.0,9.036533654879896,84.81675521633723,78.12302658309287,1.1637931034482758,95.0,9.512140689347259,0.0,0.19024281378694496,0.0,9.036533654879896,9.512140689347259,0.0
2009-10-27 09:00:00,7.392103709259044,20.000000000000004,7.55,8.213448565843382,81.28988058200706,60.756259167398596,0.3448275862068966,83.28988058200706,33.525,33.525,60.756259167398596,0.0,81.28988058200706,60.756259167398596,1.0266810707304228,2.4491073539857355,0.024,2.204196618587162,8.213448565843382,8.434359301241956,0.35410214549146646,27.0,8.434359301241956,81.28988058200706,75.04220702553154,1.1637931034482758,95.0,8.878272948675745,0.0,0.17756545897351544,0.0,8.434359301241956,8.878272948675745,0.0
2009-10-27 10:00:00,6.887091198821007,20.0,11.21,7.652323554245563,77.88534794428554,58.75453905867164,0.3448275862068966,79.88534794428554,31.131923076923076,31.131923076923076,58.75453905867164,0.0,77.88534794428554,58.75453905867164,0.9565404442806954,2.3193572880709725,0.024,2.087421559263875,7.652323554245563,7.860259283052661,0.3541975474928309,27.0,7.860259283052661,77.88534794428554,72.06293366054283,1.163793103448276,95.0,8.273957140055433,0.0,0.16547914280110876,0.0,7.860259283052661,8.273957140055433,0.0
2009-10-27 11:00:00,6.469207270273066,20.0,13.62,7.188008078081184,75.0334644947688,57.06344429956584,0.3448275862068966,77.0334644947688,29.556153846153848,29.556153846153848,57.06344429956584,0.0,75.0334644947688,57.06344429956584,0.898501009760148,2.210325811064031,0.024,1.9892932299576278,7.188008078081184,7.385040659187588,0.3542797555156953,27.0,7.385040659187588,75.0334644947688,69.5630640064817,1.1637931034482758,95.0,7.773727009671145,0.0,0.1554745401934227,0.0,7.385040659187588,7.773727009671145,0.0
2009-10-27 12:00:00,6.085468500982641,20.0,15.09,6.76163166775849,72.38460455968382,55.480525390287596,0.3448275862068966,74.38460455968382,28.595,28.595,55.480525390287596,0.0,72.38460455968382,55.480525390287596,0.8452039584698112,2.1087631187993137,0.024,1.8978868069193822,6.76163166775849,6.948507979638421,0.3543578461664968,27.0,6.948507979638421,72.38460455968382,67.23756161180351,1.1637931034482758,95.0,7.3142189259351795,0.0,0.14628437851870332,0.0,6.948507979638421,7.3142189259351795,0.0
2009-10-27 13:00:00,5.734953389020501,20.0,16.06,6.372170432245001,69.93801878255952,54.00759270194702,0.3448275862068966,71.93801878255952,28.0,28.0,54.00759270194702,0.0,69.93801878255952,54.00759270194702,0.7965213040306252,2.014694675628157,0.024,1.8132252080653413,6.372170432245001,6.549639899807818,0.35443127913630057,27.0,6.549639899807818,69.93801878255952,65.08643367159077,1.163793103448276,95.0,6.894357789271387,0.0,0.13788715578542785,0.0,6.549639899807818,6.894357789271387,0.0
2009-10-27 14:00:00,5.49230453736552,20.000000000000004,16.39,6.1025605970728,68.22814865030257,52.97174715762058,0.3448275862068966,70.22814865030257,28.0,28.0,52.97174715762058,0.0,68.22814865030257,52.97174715762058,0.7628200746341,1.9487974993901558,0.024,1.75391774945114,6.1025605970728,6.2734403470118165,0.35448321367110786,27.0,6.2734403470118165,68.22814865030257,63.58115580066419,1.1637931034482758,95.0,6.603621417907175,0.0,0.13207242835814342,0.0,6.2734403470118165,6.603621417907175,0.0
2009-10-27 15:00:00,5.362074397201215,20.0,16.18,5.957860441334683,67.3047036602782,52.410052556941494,0.3448275862068966,69.3047036602782,28.0,28.0,52.410052556941494,0.0,67.3047036602782,52.410052556941494,0.7447325551668353,1.9131541492132724,0.024,1.721838734291945,5.957860441334683,6.125175856256011,0.3545114267786309,27.0,6.125175856256011,67.3047036602782,62.767536359347815,1.163793103448276,95.0,6.447553532901064,0.0,0.1289510706580213,0.0,6.125175856256011,6.447553532901064,0.0
2009-10-27 16:00:00,5.3021719429316505,20.000000000000004,15.58,5.891302158812945,66.87854918936524,52.15029379233288,0.3448275862068966,68.87854918936524,28.274615384615384,28.274615384615384,52.15029379233288,0.0,66.87854918936524,52.15029379233288,0.7364127698516181,1.8966922315607548,0.024,1.7070230084046794,5.891302158812945,6.05697138196902,0.3545244777920995,27.0,6.05697138196902,66.87854918936524,62.39190372124004,1.1637931034482758,95.0,6.375759349441073,0.0,0.12751518698882122,0.0,6.05697138196902,6.375759349441073,0.0
2009-10-27 17:00:00,5.311627538287222,20.0,14.79,5.90180837587469,66.94587681315365,52.19135587346692,0.3448275862068966,68.94587681315365,28.791153846153847,28.791153846153847,52.19135587346692,0.0,66.94587681315365,52.19135587346692,0.7377260469843363,1.8992935844788936,0.024,1.7093642260310042,5.90180837587469,6.06773773432258,0.3545224147256155,27.0,6.06773773432258,66.94587681315365,62.451256269210994,1.1637931034482758,95.0,6.387092351918505,0.0,0.12774184703837008,0.0,6.06773773432258,6.387092351918505,0.0
2009-10-27 18:00:00,5.370871695918436,20.0,13.77,5.967635217687151,67.36721422381457,52.44812617959669,0.3448275862068966,69.36721422381457,29.458076923076923,29.458076923076923,52.44812617959669,0.0,67.36721422381457,52.44812617959669,0.7459544022108939,1.91556816968187,0.024,1.724011352713683,5.967635217687151,6.135192034655338,0.3545095139119287,27.0,6.135192034655338,67.36721422381457,62.82262753147728,1.1637931034482758,95.0,6.458096878584566,0.0,0.12916193757169125,0.0,6.135192034655338,6.458096878584566,0.0
2009-10-27 19:00:00,5.394200900729152,19.999999999999993,12.64,5.993556556365725,67.53289155922037,52.54900016830606,0.3448275862068966,69.53289155922037,30.196923076923078,30.196923076923078,52.54900016830606,0.0,67.53289155922037,52.54900016830606,0.7491945695457156,1.9219654014606344,0.024,1.729768861314571,5.993556556365725,6.161753096511789,0.3545044460815761,27.0,6.161753096511789,67.53289155922037,62.96863000624868,1.1637931034482758,95.0,6.486055891065041,0.0,0.12972111782130077,0.0,6.161753096511789,6.486055891065041,0.0
2009-10-27 20:00:00,5.535230503065546,20.0,11.2,6.150256114517274,68.53163728068695,53.15599699439376,0.3448275862068966,70.53163728068695,31.138461538461538,31.138461538461538,53.15599699439376,0.0,68.53163728068695,53.15599699439376,0.7687820143146592,1.960503222601937,0.024,1.7644529003417433,6.150256114517274,6.322306436777469,0.3544739645408104,27.0,6.322306436777469,68.53163728068695,63.84844732751846,1.163793103448276,95.0,6.655059407134178,0.0,0.13310118814268393,0.0,6.322306436777469,6.655059407134178,0.0
2009-10-27 21:00:00,5.671910321399236,20.0,9.99,6.302122579332484,69.49508541755988,53.739778969228674,0.3448275862068966,71.49508541755988,31.929615384615385,31.929615384615385,53.739778969228674,0.0,69.49508541755988,53.739778969228674,0.7877653224165605,1.9976367452829253,0.024,1.7978730707546327,6.302122579332484,6.477886253860778,0.35444468947131247,27.0,6.477886253860778,69.49508541755988,64.69665115544078,1.1637931034482758,95.0,6.818827635642924,0.0,0.13637655271285817,0.0,6.477886253860778,6.818827635642924,0.0
2009-10-27 22:00:00,5.7939811984309335,20.0,8.99,6.437756887145482,70.35192497641552,54.25753275855182,0.3448275862068966,72.35192497641552,32.583461538461535,32.583461538461535,54.25753275855182,0.0,70.35192497641552,54.25753275855182,0.8047196108931852,2.030626985639216,0.024,1.8275642870752944,6.437756887145482,6.616819585709404,0.3544187775500772,27.0,6.616819585709404,70.35192497641552,65.45057713514929,1.163793103448276,95.0,6.9650732481151625,0.0,0.13930146496230336,0.0,6.616819585709404,6.9650732481151625,0.0
2009-10-27 23:00:00,0.0,18.031283376299303,8.23,0.0,18.031283376299303,18.031283376299303,0.3448275862068966,20.031283376299303,33.08038461538462,33.08038461538462,18.031283376299303,0.0,18.031283376299303,18.031283376299303,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.031283376299303,18.031283376299303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,17.52859823152707,7.67,0.0,17.52859823152707,17.52859823152707,0.3448275862068966,19.52859823152707,33.44653846153846,33.44653846153846,17.52859823152707,0.0,17.52859823152707,17.52859823152707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.52859823152707,17.52859823152707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,17.340672013802877,7.34,0.0,17.340672013802877,17.340672013802877,0.3448275862068966,19.340672013802877,33.66230769230769,33.66230769230769,17.340672013802877,0.0,17.340672013802877,17.340672013802877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.340672013802877,17.340672013802877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,17.216178568114927,6.93,0.0,17.216178568114927,17.216178568114927,0.3448275862068966,19.216178568114927,33.93038461538462,33.93038461538462,17.216178568114927,0.0,17.216178568114927,17.216178568114927,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.216178568114927,17.216178568114927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,17.10657828000656,6.65,0.0,17.10657828000656,17.10657828000656,0.3448275862068966,19.10657828000656,34.113461538461536,34.113461538461536,17.10657828000656,0.0,17.10657828000656,17.10657828000656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.10657828000656,17.10657828000656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.004316853288838682,17.0,6.31,0.0047965036542652025,17.172100123860567,17.160108864724904,0.3448275862068966,19.172100123860567,34.33576923076923,34.33576923076923,17.160108864724904,0.00024074282183098218,17.172100123860567,17.160108864724904,0.0005995629567831503,0.0079730157260513,0.024,0.007175714153446171,0.0047965036542652025,-0.01840619477312967,-1.3232479681796403,27.0,0.0,17.172100123860567,17.160108864724904,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,8.994353497119794,19.999999999999996,6.06,9.993726107910883,91.82655131729564,66.84223604751844,0.3448275862068966,93.82655131729564,34.49923076923077,34.49923076923077,66.84223604751844,0.0,91.82655131729564,66.84223604751844,1.2492157634888603,2.848050896755538,0.024,2.563245807079984,9.993726107910883,10.254531197586438,0.3538265109895266,27.0,10.254531197586438,91.82655131729564,84.23060228204643,1.163793103448276,95.0,10.794243365880462,0.0,0.21588486731760953,0.0,10.254531197586438,10.794243365880462,0.0
2009-10-28 06:00:00,7.482677620275766,20.0,5.74,8.31408624475085,81.89590508486681,61.110689472989684,0.3448275862068966,83.89590508486681,34.708461538461535,34.708461538461535,61.110689472989684,0.0,81.89590508486681,61.110689472989684,1.0392607805938563,2.4721582693885558,0.024,2.2249424424497004,8.31408624475085,8.537302071689707,0.3540854856970658,27.0,8.537302071689707,81.89590508486681,75.57197762435592,1.1637931034482758,95.0,8.986633759673376,0.0,0.17973267519346764,0.0,8.537302071689707,8.986633759673376,0.0
2009-10-28 07:00:00,7.519330375018826,20.0,5.48,8.354811527798695,82.14076456734377,61.253735747847024,0.3448275862068966,84.14076456734377,34.878461538461536,34.878461538461536,61.253735747847024,0.0,82.14076456734377,61.253735747847024,1.044351440974837,2.4814680075645787,0.024,2.233321206808121,8.354811527798695,8.578958328555155,0.3540787823593982,27.0,8.578958328555155,82.14076456734377,75.78598062026587,1.1637931034482758,95.0,9.03048245111069,0.0,0.18060964902221388,0.0,8.578958328555155,9.03048245111069,0.0
2009-10-28 08:00:00,7.767460967323241,20.0,3.39,8.630512185914712,83.79273636996237,62.21645590517559,0.3448275862068966,85.79273636996237,36.245000000000005,36.245000000000005,62.21645590517559,0.0,83.79273636996237,62.21645590517559,1.078814023239339,2.5442206146033115,0.024,2.2897985531429805,8.630512185914712,8.860934247375045,0.354033978776721,27.0,8.860934247375045,83.79273636996237,77.22908137190679,1.163793103448276,95.0,9.327299207763206,0.0,0.18654598415526424,0.0,8.860934247375045,9.327299207763206,0.0
2009-10-28 09:00:00,7.24839409147556,20.0,7.24,8.053771212750622,80.32552952193674,60.19110149006019,0.3448275862068966,82.32552952193674,33.72769230769231,33.72769230769231,60.19110149006019,0.0,80.32552952193674,60.19110149006019,1.0067214015938277,2.4123991442879262,0.024,2.171159229859134,8.053771212750622,8.271011127179415,0.35412885803861643,27.0,8.271011127179415,80.32552952193674,74.19885461291496,1.163793103448276,95.0,8.706327502294121,0.0,0.17412655004588232,0.0,8.271011127179415,8.706327502294121,0.0
2009-10-28 10:00:00,6.676210339975919,20.0,11.62,7.418011488862132,76.45027507181717,57.90524634966184,0.3448275862068966,78.45027507181717,30.863846153846154,30.863846153846154,57.90524634966184,0.0,76.45027507181717,57.90524634966184,0.9272514361077665,2.2645325141154964,0.024,2.038079262703947,7.418011488862132,7.6204647402736825,0.3542386616829593,27.0,7.6204647402736825,76.45027507181717,70.80548637531815,1.1637931034482758,95.0,8.021541831867035,0.0,0.16043083663734095,0.0,7.6204647402736825,8.021541831867035,0.0
2009-10-28 11:00:00,6.258285707647071,20.0,14.06,6.9536507862745225,73.58122133336651,56.19709436768021,0.3448275862068966,75.58122133336651,29.268461538461537,29.268461538461537,56.19709436768021,0.0,73.58122133336651,56.19709436768021,0.8692063482843153,2.1546795768251212,0.024,1.9392116191426092,6.9536507862745225,7.145118743957035,0.3543223732925445,27.0,7.145118743957035,73.58122133336651,68.28854078228723,1.163793103448276,95.0,7.521177625217931,0.0,0.15042355250435868,0.0,7.145118743957035,7.521177625217931,0.0
2009-10-28 12:00:00,5.88972500030376,20.000000000000007,15.4,6.5441388892264,71.02163247356062,54.661285250494615,0.3448275862068966,73.02163247356062,28.392307692307693,28.392307692307693,54.661285250494615,0.0,71.02163247356062,54.661285250494615,0.8180173611533,2.0563900253773255,0.024,1.850751022839593,6.5441388892264,6.725777891764133,0.3543986145524638,27.0,6.725777891764133,71.02163247356062,66.03957477595755,1.163793103448276,95.0,7.079766201856982,0.0,0.14159532403713976,0.0,6.725777891764133,7.079766201856982,0.0
2009-10-28 13:00:00,5.577130304704335,20.0,16.04,6.1968114496714835,68.82745031228032,53.33542168810162,0.3448275862068966,70.82745031228032,28.0,28.0,53.33542168810162,0.0,68.82745031228032,53.33542168810162,0.7746014312089354,1.9719089280091666,0.024,1.77471803520825,6.1968114496714835,6.3700023424724,0.3544649614929761,27.0,6.3700023424724,68.82745031228032,64.10893005859705,1.163793103448276,95.0,6.7052656236551575,0.0,0.13410531247310295,0.0,6.3700023424724,6.7052656236551575,0.0
