timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-28 14:00:00,5.357855520330096,20.0,16.2,5.953172800366773,67.27471902542952,52.39178702451258,0.3448275862068966,69.27471902542952,28.0,28.0,52.39178702451258,0.0,67.27471902542952,52.39178702451258,0.7441466000458467,1.9119961451986105,0.024,1.7207965306787494,5.953172800366773,6.120372414886635,0.3545123444732877,27.0,6.120372414886635,67.27471902542952,62.741109829217194,1.163793103448276,95.0,6.4424972788280375,0.0,0.12884994557656101,0.0,6.120372414886635,6.4424972788280375,0.0
2009-10-28 15:00:00,5.249183717383799,20.0,15.89,5.832426352648666,66.50083763237444,51.91977175075278,0.3448275862068966,68.50083763237444,28.071923076923078,28.071923076923078,51.91977175075278,0.0,66.50083763237444,51.91977175075278,0.7290532940810832,1.8820946251950532,0.024,1.693885162675548,5.832426352648666,5.996635815168171,0.3545360590052233,27.0,5.996635815168171,66.50083763237444,62.05888517669431,1.1637931034482758,95.0,6.3122482264928115,0.0,0.1262449645298563,0.0,5.996635815168171,6.3122482264928115,0.0
2009-10-28 16:00:00,5.209309646519731,20.0,15.23,5.788121829466368,66.21613940038186,51.74583482671595,0.3448275862068966,68.21613940038186,28.503461538461536,28.503461538461536,51.74583482671595,0.0,66.21613940038186,51.74583482671595,0.723515228683296,1.8710873814503475,0.024,1.6839786433053126,5.788121829466368,5.951230567611403,0.3545447957130053,27.0,5.951230567611403,66.21613940038186,61.80782046141046,1.163793103448276,95.0,6.264453229064635,0.0,0.12528906458129294,0.0,5.951230567611403,6.264453229064635,0.0
2009-10-28 17:00:00,5.229087011253442,20.0,14.42,5.810096679170492,66.35739891585858,51.83215721793235,0.3448275862068966,68.35739891585858,29.033076923076923,29.033076923076923,51.83215721793235,0.0,66.35739891585858,51.83215721793235,0.7262620848963115,1.8765493472109824,0.024,1.6888944124898841,5.810096679170492,5.97375161389159,0.3545404600585551,27.0,5.97375161389159,66.35739891585858,61.93239772038333,1.163793103448276,95.0,6.288159593570095,0.0,0.12576319187140186,0.0,5.97375161389159,6.288159593570094,0.0
2009-10-28 18:00:00,5.310569285013437,20.0,13.29,5.900632538903819,66.93834273334404,52.18676138608449,0.3448275862068966,68.93834273334404,29.771923076923077,29.771923076923077,52.18676138608449,0.0,66.93834273334404,52.18676138608449,0.7375790673629774,1.8990024988662846,0.024,1.7091022489796561,5.900632538903819,6.066532788790448,0.35452264556576224,27.0,6.066532788790448,66.93834273334404,62.44461474164741,1.1637931034482758,95.0,6.385823988200472,0.0,0.1277164797640097,0.0,6.066532788790448,6.385823988200473,0.0
2009-10-28 19:00:00,5.360482239613584,20.0,12.02,5.956091377348427,67.29338830468534,52.403159861314265,0.3448275862068966,69.29338830468534,30.602307692307694,30.602307692307694,52.403159861314265,0.0,67.29338830468534,52.403159861314265,0.7445114221685534,1.9127171559839904,0.024,1.7214454403855912,5.956091377348427,6.123363092946827,0.35451177307982534,27.0,6.123363092946827,67.29338830468534,62.75756379139139,1.1637931034482758,95.0,6.44564536099666,0.0,0.12891290721993337,0.0,6.123363092946827,6.44564536099666,0.0
2009-10-28 20:00:00,5.471423855658491,20.000000000000004,10.95,6.079359839620546,68.08036233338964,52.88196273433829,0.3448275862068966,70.08036233338964,31.301923076923078,31.301923076923078,52.88196273433829,0.0,68.08036233338964,52.88196273433829,0.7599199799525682,1.9430958016254705,0.024,1.7487862214629235,6.079359839620546,6.249669419783092,0.35448772197524214,27.0,6.249669419783092,68.08036233338964,63.45097757799476,1.163793103448276,95.0,6.578599389245359,0.0,0.13157198778490695,0.0,6.249669419783092,6.578599389245359,0.0
2009-10-28 21:00:00,5.604566579359237,20.000000000000004,9.84,6.227296199288041,69.02092745056275,53.45268695234265,0.3448275862068966,71.02092745056275,32.027692307692305,32.027692307692305,53.45268695234265,0.0,69.02092745056275,53.45268695234265,0.7784120249110051,1.97936674566973,0.024,1.781430071102757,6.227296199288041,6.401232873855014,0.354459079831793,27.0,6.401232873855014,69.02092745056275,64.27927346992941,1.1637931034482758,95.0,6.738139867215804,0.0,0.134762797344316,0.0,6.401232873855014,6.738139867215804,0.0
2009-10-28 22:00:00,5.731583412919162,20.0,8.84,6.368426014354624,69.91436460387168,53.99329956798512,0.3448275862068966,71.91436460387168,32.68153846153846,32.68153846153846,53.99329956798512,0.0,69.91436460387168,53.99329956798512,0.796053251794328,2.013783940124563,0.024,1.812405546112107,6.368426014354624,6.545804408367081,0.35443199447272306,27.0,6.545804408367081,69.91436460387168,65.06562059767384,1.163793103448276,95.0,6.890320429860085,0.0,0.13780640859720172,0.0,6.545804408367081,6.890320429860085,0.0
2009-10-28 23:00:00,0.0,18.05475580420726,7.99,0.0,18.05475580420726,18.05475580420726,0.3448275862068966,20.05475580420726,33.237307692307695,33.237307692307695,18.05475580420726,0.0,18.05475580420726,18.05475580420726,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05475580420726,18.05475580420726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,17.548731805384566,7.09,0.0,17.548731805384566,17.548731805384566,0.3448275862068966,19.548731805384566,33.82576923076923,33.82576923076923,17.548731805384566,0.0,17.548731805384566,17.548731805384566,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.548731805384566,17.548731805384566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,17.348793390128627,6.36,0.0,17.348793390128627,17.348793390128627,0.3448275862068966,19.348793390128627,34.30307692307692,34.30307692307692,17.348793390128627,0.0,17.348793390128627,17.348793390128627,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.348793390128627,17.348793390128627,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,17.216393028673863,5.96,0.0,17.216393028673863,17.216393028673863,0.3448275862068966,19.216393028673863,34.56461538461539,34.56461538461539,17.216393028673863,0.0,17.216393028673863,17.216393028673863,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.216393028673863,17.216393028673863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 03:00:00,0.0,17.097847843075762,5.62,0.0,17.097847843075762,17.097847843075762,0.3448275862068966,19.097847843075762,34.786923076923074,34.786923076923074,17.097847843075762,0.0,17.097847843075762,17.097847843075762,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.097847843075762,17.097847843075762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.04905950764803795,17.000000000000004,5.25,0.0545105640533755,18.14546498950444,18.009188579371,0.3448275862068966,20.14546498950444,35.02884615384615,35.02884615384615,18.009188579371,0.002761034724560483,18.14546498950444,18.009188579371,0.006813820506671938,0.05171168565301036,0.024,0.04654051708770932,0.0545105640533755,0.03568173261867654,0.2257185546370445,27.0,0.03568173261867654,18.14546498950444,18.009188579371,0.030760114326445296,110.0,0.0324379387442514,0.0,0.0,0.0,0.03568173261867654,0.0324379387442514,0.0
2009-10-29 05:00:00,9.143022570000834,20.000000000000004,4.75,10.158913966667594,92.78602808803404,67.38874317136506,0.3448275862068966,94.78602808803404,35.35576923076923,35.35576923076923,67.38874317136506,0.0,92.78602808803404,67.38874317136506,1.2698642458334493,2.8841945102255786,0.024,2.595775059203021,10.158913966667594,10.423333417690152,0.35380286853938114,27.0,10.423333417690152,92.78602808803404,85.06504037122653,1.1637931034482758,95.0,10.971929913358055,0.0,0.21943859826716122,0.0,10.423333417690152,10.971929913358055,0.0
2009-10-29 06:00:00,7.672138748241391,19.999999999999993,4.23,8.5245986091571,83.15926923107585,61.8477727081831,0.3448275862068966,85.15926923107585,35.69576923076923,35.69576923076923,61.8477727081831,0.0,83.15926923107585,61.8477727081831,1.0655748261446376,2.5201690065422153,0.024,2.2681521058879937,8.5245986091571,8.752615509811323,0.3540510723875259,27.0,8.752615509811323,83.15926923107585,76.67585033491932,1.163793103448276,95.0,9.213279484011919,0.0,0.18426558968023843,0.0,8.752615509811323,9.213279484011919,0.0
2009-10-29 07:00:00,7.747520278404361,20.0,3.81,8.608355864893735,83.660337753488,62.139448091253655,0.3448275862068966,85.660337753488,35.97038461538462,35.97038461538462,62.139448091253655,0.0,83.660337753488,62.139448091253655,1.0760444831117169,2.5391948602737995,0.024,2.2852753742464196,8.608355864893735,8.838275350921116,0.35403754251366115,27.0,8.838275350921116,83.660337753488,77.11346712317605,1.163793103448276,95.0,9.303447737811702,0.0,0.18606895475623447,0.0,8.838275350921116,9.303447737811702,0.0
2009-10-29 08:00:00,7.860200430563293,20.0,3.1,8.733556033959214,84.40767952757474,62.57378944267671,0.3448275862068966,86.40767952757474,36.434615384615384,36.434615384615384,62.57378944267671,0.0,84.40767952757474,62.57378944267671,1.0916945042449018,2.567555255286035,0.024,2.3107997297574316,8.733556033959214,8.966311559487817,0.3540174884336945,27.0,8.966311559487817,84.40767952757474,77.76596726128747,1.1637931034482758,95.0,9.438222694197702,0.0,0.18876445388395383,0.0,8.966311559487817,9.438222694197702,0.0
2009-10-29 09:00:00,7.52160954494289,20.0,5.49,8.357343938825434,82.15598339433416,61.26262354727058,0.3448275862068966,84.15598339433416,34.871923076923075,34.871923076923075,61.26262354727058,0.0,82.15598339433416,61.26262354727058,1.0446679923531792,2.482046566598514,0.024,2.2338419099386626,8.357343938825434,8.581548595485286,0.35407836625594996,27.0,8.581548595485286,82.15598339433416,75.79928073101172,1.1637931034482758,95.0,9.033209047879248,0.0,0.18066418095758507,0.0,8.581548595485286,9.033209047879248,0.0
2009-10-29 10:00:00,6.97268950561974,20.0,9.76,7.7474327840219335,78.46554387539678,59.09696191534195,0.3448275862068966,80.46554387539678,32.08,32.08,59.09696191534195,0.0,78.46554387539678,59.09696191534195,0.9684290980027417,2.3415001389777292,0.024,2.1073501250799564,7.7474327840219335,7.957582797919707,0.3541810745241062,27.0,7.957582797919707,78.46554387539678,72.57103809915995,1.1637931034482758,95.0,8.37640294517864,0.0,0.1675280589035733,0.0,7.957582797919707,8.37640294517864,0.0
2009-10-29 11:00:00,6.54179941069142,20.0,12.53,7.268666011879355,75.53125002219005,57.35958499249167,0.3448275862068966,77.53125002219005,30.268846153846155,30.268846153846155,57.35958499249167,0.0,75.53125002219005,57.35958499249167,0.9085832514849194,2.2293800403523614,0.024,2.006442036317125,7.268666011879355,7.467604015914592,0.3542652617892078,27.0,7.467604015914592,75.53125002219005,69.99969149188294,1.1637931034482762,95.0,7.860635806225886,0.0,0.15721271612451773,0.0,7.467604015914592,7.860635806225886,0.0
2009-10-29 12:00:00,6.15632096504188,20.0,14.19,6.8403566278243115,72.8759479105838,55.775056341023024,0.3448275862068966,74.8759479105838,29.18346153846154,29.18346153846154,55.775056341023024,0.0,72.8759479105838,55.775056341023024,0.8550445784780389,2.127624102038564,0.024,1.9148616918347074,6.8403566278243115,7.029119038028169,0.3543432430386509,27.0,7.029119038028169,72.8759479105838,67.66919306759998,1.163793103448276,95.0,7.399072671608598,0.0,0.14798145343217187,0.0,7.029119038028169,7.399072671608598,0.0
2009-10-29 13:00:00,5.833326512260958,19.999999999999996,15.05,6.4814739025121755,70.62738291364677,54.42369815736633,0.3448275862068966,72.62738291364677,28.621153846153845,28.621153846153845,54.42369815736633,0.0,70.62738291364677,54.42369815736633,0.8101842378140219,2.0412259457043143,0.024,1.8371033511338828,6.4814739025121755,6.661596497082608,0.35441047436493917,27.0,6.661596497082608,70.62738291364677,65.69286698988188,1.1637931034482758,95.0,7.012206839034325,0.0,0.14024413678068656,0.0,6.661596497082608,7.012206839034325,0.0
2009-10-29 14:00:00,5.604986877661518,20.0,15.39,6.2277631974016865,69.02388997407881,53.4544819805746,0.3448275862068966,71.02388997407881,28.398846153846154,28.398846153846154,53.4544819805746,0.0,69.02388997407881,53.4544819805746,0.7784703996752108,1.9794809269116818,0.024,1.7815328342205135,6.2277631974016865,6.401711290092855,0.3544589898146983,27.0,6.401711290092855,69.02388997407881,64.28188161104707,1.163793103448276,95.0,6.738643463255637,0.0,0.13477286926511275,0.0,6.401711290092855,6.738643463255637,0.0
2009-10-29 15:00:00,5.501919085749756,20.0,15.1,6.11324342861084,68.29616207751761,53.01305350599051,0.3448275862068966,70.29616207751761,28.588461538461537,28.588461538461537,53.01305350599051,0.0,68.29616207751761,53.01305350599051,0.764155428576355,1.951421174004195,0.024,1.7562790566037754,6.11324342861084,6.284385546011261,0.35448113982874796,27.0,6.284385546011261,68.29616207751761,63.64106167306482,1.163793103448276,95.0,6.6151426800118545,0.0,0.13230285360023722,0.0,6.284385546011261,6.6151426800118545,0.0
2009-10-29 16:00:00,5.46614020702998,20.0,14.43,6.0734891189222004,68.04294990447777,52.85922710717226,0.3448275862068966,70.04294990447777,29.02653846153846,29.02653846153846,52.85922710717226,0.0,68.04294990447777,52.85922710717226,0.7591861398652751,1.9416522482796006,0.024,1.7474870234516404,6.0734891189222004,6.243654343750161,0.35448886370074545,27.0,6.243654343750161,68.04294990447777,63.41802076095913,1.163793103448276,95.0,6.572267730263327,0.0,0.1314453546052665,0.0,6.243654343750161,6.572267730263327,0.0
2009-10-29 17:00:00,5.492178344253984,19.999999999999996,13.6,6.102420382504427,68.22725581202485,52.97120485576378,0.3448275862068966,70.22725581202485,29.56923076923077,29.56923076923077,52.97120485576378,0.0,68.22725581202485,52.97120485576378,0.7628025478130533,1.948763056026927,0.024,1.7538867504242341,6.102420382504427,6.27329668810712,0.35448324089923133,27.0,6.27329668810712,68.22725581202485,63.580369376389946,1.163793103448276,95.0,6.603470198007495,0.0,0.13206940396014985,0.0,6.27329668810712,6.603470198007495,0.0
2009-10-29 18:00:00,5.575385677001763,20.0,12.49,6.194872974446403,68.8151414616412,53.327959025525196,0.3448275862068966,70.8151414616412,30.295,30.295,53.327959025525196,0.0,68.8151414616412,53.327959025525196,0.7743591218058004,1.9714344116919937,0.024,1.7742909705227945,6.194872974446403,6.368016415615602,0.35446533586410667,27.0,6.368016415615602,68.8151414616412,64.0980922648889,1.163793103448276,95.0,6.703175174332213,0.0,0.13406350348664448,0.0,6.368016415615602,6.703175174332213,0.0
2009-10-29 19:00:00,5.627888477235158,19.999999999999996,11.23,6.253209419150175,69.18525254676103,53.552228998885596,0.3448275862068966,71.18525254676103,31.118846153846153,31.118846153846153,53.552228998885596,0.0,69.18525254676103,53.552228998885596,0.7816511773937719,1.9856995570955192,0.024,1.7871296013859672,6.253209419150175,6.427779374859728,0.3544540887620838,27.0,6.427779374859728,69.18525254676103,64.42393449130938,1.163793103448276,95.0,6.766083552483925,0.0,0.13532167104967882,0.0,6.427779374859728,6.766083552483925,0.0
2009-10-29 20:00:00,5.742256852327505,20.0,10.16,6.380285391475005,69.98927365006959,54.03856017138209,0.3448275862068966,71.98927365006959,31.818461538461538,31.818461538461538,54.03856017138209,0.0,69.98927365006959,54.03856017138209,0.7975356739343756,2.0166680117148403,0.024,1.8150012105433564,6.380285391475005,6.55795219264649,0.35442972944000695,27.0,6.55795219264649,69.98927365006959,65.13153128514627,1.163793103448276,95.0,6.903107571206832,0.0,0.13806215142413691,0.0,6.55795219264649,6.903107571206832,0.0
2009-10-29 21:00:00,5.9003927009350114,20.000000000000004,8.86,6.555991889927791,71.09612558886437,54.706145864044885,0.3448275862068966,73.09612558886437,32.66846153846154,32.66846153846154,54.706145864044885,0.0,71.09612558886437,54.706145864044885,0.8194989862409738,2.059254514869822,0.024,1.8533290633828399,6.555991889927791,6.737917341414774,0.3543963769191356,27.0,6.737917341414774,71.09612558886437,66.1050757063349,1.163793103448276,95.0,7.092544569910288,0.0,0.14185089139820556,0.0,6.737917341414774,7.092544569910288,0.0
2009-10-29 22:00:00,6.045377655632055,20.0,7.75,6.7170862840356165,72.10611764108154,55.31340193099249,0.3448275862068966,74.10611764108154,33.39423076923077,33.39423076923077,55.31340193099249,0.0,72.10611764108154,55.31340193099249,0.8396357855044521,2.0980684697297765,0.024,1.8882616227567988,6.7170862840356165,6.902893131008595,0.35436614561094687,27.0,6.902893131008595,72.10611764108154,66.99286346996406,1.163793103448276,95.0,7.266203295798521,0.0,0.14532406591597039,0.0,6.902893131008595,7.266203295798521,0.0
2009-10-29 23:00:00,0.0,17.955703891882116,6.81,0.0,17.955703891882116,17.955703891882116,0.3448275862068966,19.955703891882116,34.00884615384616,34.00884615384616,17.955703891882116,0.0,17.955703891882116,17.955703891882116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.955703891882116,17.955703891882116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,17.4279733064157,6.16,0.0,17.4279733064157,17.4279733064157,0.3448275862068966,19.4279733064157,34.433846153846154,34.433846153846154,17.4279733064157,0.0,17.4279733064157,17.4279733064157,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.4279733064157,17.4279733064157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,17.22213277215017,5.6,0.0,17.22213277215017,17.22213277215017,0.3448275862068966,19.22213277215017,34.8,34.8,17.22213277215017,0.0,17.22213277215017,17.22213277215017,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.22213277215017,17.22213277215017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,17.084758596503473,5.19,0.0,17.084758596503473,17.084758596503473,0.3448275862068966,19.084758596503473,35.06807692307692,35.06807692307692,17.084758596503473,0.0,17.084758596503473,17.084758596503473,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.084758596503473,17.084758596503473,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.10286564532372656,17.0,4.75,0.11429516147080729,19.046976321690117,18.7612384180131,0.3448275862068966,21.046976321690117,35.35576923076923,35.35576923076923,18.7612384180131,0.005937517169031688,19.046976321690117,18.7612384180131,0.014286895183850911,0.09139715375287721,0.024,0.0822574383775895,0.11429516147080729,0.099434876846095,0.2999942265830455,27.0,0.099434876846095,19.046976321690117,18.761238418013093,0.08571972141904743,110.0,0.0903953425873591,0.0,0.0,0.0,0.099434876846095,0.0903953425873591,0.0
2009-10-30 04:00:00,0.3884687787002466,17.0,4.43,0.43163197633360734,22.83134166578054,21.752261724946518,0.3448275862068966,24.83134166578054,35.565,35.565,21.752261724946518,0.026938650679720826,22.83134166578054,21.752261724946518,0.05395399704170092,0.25400648137744936,0.024,0.2286058332397044,0.43163197633360734,0.43303262447135227,0.3459465536211415,27.0,0.43303262447135227,22.83134166578054,21.83134166578054,0.3733039866132348,109.08432916710973,0.39697051609308237,0.0,0.0,0.0,0.43303262447135227,0.3969705160930824,0.0
2009-10-30 05:00:00,9.455329143846928,20.0,4.2,10.50592127094103,94.79246538127026,68.52766220391769,0.3448275862068966,96.79246538127026,35.715384615384615,35.715384615384615,68.52766220391769,0.0,94.79246538127026,68.52766220391769,1.3132401588676288,2.959683062044511,0.024,2.6637147558400596,10.50592127094103,10.777889577145483,0.3537541878950948,27.0,10.777889577145483,94.79246538127026,86.80884347227361,1.163793103448276,95.0,11.345146923311036,0.0,0.22690293846622112,0.0,10.777889577145483,11.345146923311036,0.0
2009-10-30 06:00:00,7.948131719128028,20.0,3.98,8.83125746569781,84.98951916183054,62.91137549758602,0.3448275862068966,86.98951916183054,35.85923076923077,35.85923076923077,62.91137549758602,0.0,84.98951916183054,62.91137549758602,1.1039071832122263,2.5896214718259976,0.024,2.3306593246433978,8.83125746569781,9.066219612880412,0.3540019795905872,27.0,9.066219612880412,84.98951916183054,78.27380093006728,1.163793103448276,95.0,9.543389066189906,0.0,0.19086778132379792,0.0,9.066219612880412,9.543389066189906,0.0
2009-10-30 07:00:00,7.987390868598443,20.0,3.82,8.874878742887159,85.24891673587169,63.0617198786538,0.3448275862068966,87.24891673587169,35.963846153846156,35.963846153846156,63.0617198786538,0.0,85.24891673587169,63.0617198786538,1.1093598428608948,2.5994552787486116,0.024,2.3395097508737503,8.874878742887159,9.11082427076202,0.353995094767913,27.0,9.11082427076202,85.24891673587169,78.50015801678872,1.1637931034482758,95.0,9.590341337644231,0.0,0.19180682675288452,0.0,9.11082427076202,9.590341337644231,0.0
2009-10-30 08:00:00,8.110409572724572,20.0,2.94,9.011566191916192,86.06024243024133,63.53132695045086,0.3448275862068966,88.06024243024133,36.53923076923077,36.53923076923077,63.53132695045086,0.0,86.06024243024133,63.53132695045086,1.126445773989524,2.630197665136613,0.024,2.3671778986229515,9.011566191916192,9.250585958429854,0.35397367772832145,27.0,9.250585958429854,86.06024243024133,79.20795653510811,1.163793103448276,95.0,9.737458903610372,0.0,0.19474917807220749,0.0,9.250585958429854,9.737458903610372,0.0
2009-10-30 09:00:00,7.660434346040188,20.0,6.19,8.51159371782243,83.08138848270943,61.80240418815336,0.3448275862068966,85.08138848270943,34.41423076923077,34.41423076923077,61.80240418815336,0.0,83.08138848270943,61.80240418815336,1.0639492147278038,2.517211024100707,0.024,2.265489921690636,8.51159371782243,8.739314820232503,0.35405318139807884,27.0,8.739314820232503,83.08138848270943,76.60782194920387,1.163793103448276,95.0,9.199278758139476,0.0,0.18398557516278943,0.0,8.739314820232503,9.199278758139476,0.0
2009-10-30 10:00:00,7.15806629147807,20.0,9.94,7.953406990531189,79.7176029895681,59.83408551324014,0.3448275862068966,81.7176029895681,31.962307692307693,31.962307692307693,59.83408551324014,0.0,79.7176029895681,59.83408551324014,0.9941758738163986,2.389240524067398,0.024,2.150316471660658,7.953406990531189,8.168331042937929,0.35414582457913807,27.0,8.168331042937929,79.7176029895681,73.66698740220667,1.163793103448276,95.0,8.598243203092556,0.0,0.17196486406185088,0.0,8.168331042937929,8.598243203092556,0.0
2009-10-30 11:00:00,6.748646990335358,20.0,12.41,7.498496655928175,76.94414235540242,58.19790071558199,0.3448275862068966,78.94414235540242,30.34730769230769,30.34730769230769,58.19790071558199,0.0,76.94414235540242,58.19790071558199,0.9373120819910219,2.283409033703626,0.024,2.055068130333263,7.498496655928175,7.702837559298539,0.3542244538332672,27.0,7.702837559298539,76.94414235540242,71.23833675592202,1.1637931034482758,95.0,8.108250062419515,0.0,0.16216500124839045,0.0,7.702837559298539,8.108250062419515,0.0
2009-10-30 12:00:00,6.399719453449816,19.999999999999996,13.7,7.110799392722018,74.55600220302414,56.7790037212191,0.3448275862068966,76.55600220302414,29.503846153846155,29.503846153846155,56.7790037212191,0.0,74.55600220302414,56.7790037212191,0.8888499240902522,2.192040142181838,0.024,1.9728361279636542,7.110799392722018,7.306003406940202,0.3542937130546949,27.0,7.306003406940202,74.55600220302414,69.14414782751288,1.163793103448276,95.0,7.690529902042319,0.0,0.15381059804084674,0.0,7.306003406940202,7.690529902042319,0.0
2009-10-30 13:00:00,6.091106702314855,20.0,14.43,6.7678963359053945,72.42374253203407,55.50400169227059,0.3448275862068966,74.42374253203407,29.02653846153846,29.02653846153846,55.50400169227059,0.0,72.42374253203407,55.50400169227059,0.8459870419881743,2.110265861383312,0.024,1.8992392752449805,6.7678963359053945,6.9549229220437265,0.35435668107681245,27.0,6.9549229220437265,72.42374253203407,67.27194777496464,1.163793103448276,95.0,7.320971496888133,0.0,0.14641942993776277,0.0,6.9549229220437265,7.320971496888133,0.0
2009-10-30 14:00:00,5.876176180940495,20.0,14.67,6.529084645489439,70.92698438118306,54.60427276745947,0.3448275862068966,72.92698438118306,28.869615384615386,28.869615384615386,54.60427276745947,0.0,70.92698438118306,54.60427276745947,0.8161355806861799,2.052750171567421,0.024,1.8474751544106787,6.529084645489439,6.710359662646182,0.35440145911555276,27.0,6.710359662646182,70.92698438118306,65.95634759403774,1.163793103448276,95.0,7.063536486995981,0.0,0.1412707297399198,0.0,6.710359662646182,7.063536486995981,0.0
2009-10-30 15:00:00,5.780415209983489,20.0,14.33,6.422683566648321,70.25686887028449,54.20015995366369,0.3448275862068966,72.25686887028449,29.091923076923077,29.091923076923077,54.20015995366369,0.0,70.25686887028449,54.20015995366369,0.8028354458310402,2.0269686917747562,0.024,1.8242718225972805,6.422683566648321,6.6013804358257975,0.35442164598296544,27.0,6.6013804358257975,70.25686887028449,65.36695743633946,1.163793103448276,95.0,6.948821511395576,0.0,0.1389764302279115,0.0,6.6013804358257975,6.948821511395576,0.0
2009-10-30 16:00:00,5.753253997583708,20.0,13.6,6.392504441759676,70.06642759938774,54.08516649498854,0.3448275862068966,72.06642759938774,29.56923076923077,29.56923076923077,54.08516649498854,0.0,70.06642759938774,54.08516649498854,0.7990630552199595,2.0196382582650307,0.024,1.8176744324385277,6.392504441759676,6.570468267586179,0.35442739752513547,27.0,6.570468267586179,70.06642759938774,65.19941406784241,1.1637931034482758,95.0,6.916282386932821,0.0,0.13832564773865672,0.0,6.570468267586179,6.916282386932821,0.0
2009-10-30 17:00:00,5.776603082194331,20.0,12.83,6.418447869104813,70.23015008250061,54.184030409738575,0.3448275862068966,72.23015008250061,30.072692307692307,30.072692307692307,54.184030409738575,0.0,70.23015008250061,54.184030409738575,0.8023059836381016,2.0259403318137403,0.024,1.8233462986323665,6.418447869104813,6.597041902286187,0.3544224525404414,27.0,6.597041902286187,70.23015008250061,65.34345237710343,1.163793103448276,95.0,6.94425463398546,0.0,0.13888509267970903,0.0,6.597041902286187,6.94425463398546,0.0
2009-10-30 18:00:00,5.849548310526355,20.0,11.84,6.499498122807061,70.74085214922593,54.49210684220827,0.3448275862068966,72.74085214922593,30.72,30.72,54.49210684220827,0.0,70.74085214922593,54.49210684220827,0.8124372653508827,2.045591015794421,0.024,1.841031914214979,6.499498122807061,6.6800572243865055,0.3544070580351667,27.0,6.6800572243865055,70.74085214922593,65.79266161264333,1.163793103448276,95.0,7.031639183564742,0.0,0.1406327836712947,0.0,6.6800572243865055,7.031639183564742,0.0
2009-10-30 19:00:00,5.894609530319183,20.0,10.66,6.549566144799092,71.05574449701778,54.68182913502006,0.3448275862068966,73.05574449701778,31.49153846153846,31.49153846153846,54.68182913502006,0.0,71.05574449701778,54.68182913502006,0.8186957680998865,2.057701767168908,0.024,1.8519315904520173,6.549566144799092,6.731336321515983,0.35439758976071367,27.0,6.731336321515983,71.05574449701778,66.06956944404298,1.1637931034482758,95.0,7.0856171805431405,0.0,0.14171234361086285,0.0,6.731336321515983,7.0856171805431405,0.0
2009-10-30 20:00:00,6.040078820369267,20.0,9.32,6.711198689299185,72.06928435764665,55.291287634398685,0.3448275862068966,74.06928435764665,32.36769230769231,32.36769230769231,55.291287634398685,0.0,72.06928435764665,55.291287634398685,0.8388998361623982,2.096653727809088,0.024,1.8869883550281792,6.711198689299185,6.896864062080096,0.3543672445156763,27.0,6.896864062080096,72.06928435764665,66.96049616351324,1.1637931034482758,95.0,7.259856907452732,0.0,0.14519713814905444,0.0,6.896864062080096,7.259856907452732,0.0
2009-10-30 21:00:00,6.172764012107636,20.0,8.27,6.858626680119595,72.98982660629693,55.84325990599794,0.3448275862068966,74.98982660629693,33.05423076923077,33.05423076923077,55.84325990599794,0.0,72.98982660629693,55.84325990599794,0.8573283350149494,2.1319940762950766,0.024,1.918794668665569,6.858626680119595,7.047826087749103,0.3543398658639547,27.0,7.047826087749103,72.98982660629693,67.76921468944575,1.1637931034482758,95.0,7.418764302893792,0.0,0.14837528605787575,0.0,7.047826087749103,7.418764302893792,0.0
2009-10-30 22:00:00,6.284626047531377,20.0,7.46,6.982917830590419,73.76306763265299,56.305773056176946,0.3448275862068966,75.76306763265299,33.58384615384615,33.58384615384615,56.305773056176946,0.0,73.76306763265299,56.305773056176946,0.8728647288238024,2.1616521765319185,0.024,1.9454869588787267,6.982917830590419,7.1750830482436125,0.3543170102218819,27.0,7.1750830482436125,73.76306763265299,68.44819130062069,1.1637931034482758,95.0,7.552718998151171,0.0,0.15105437996302343,0.0,7.1750830482436125,7.552718998151171,0.0
2009-10-30 23:00:00,0.0,17.878558467902778,6.81,0.0,17.878558467902778,17.878558467902778,0.3448275862068966,19.878558467902778,34.00884615384616,34.00884615384616,17.878558467902778,0.0,17.878558467902778,17.878558467902778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.878558467902778,17.878558467902778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,17.337804334815623,6.28,0.0,17.337804334815623,17.337804334815623,0.3448275862068966,19.337804334815623,34.355384615384615,34.355384615384615,17.337804334815623,0.0,17.337804334815623,17.337804334815623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.337804334815623,17.337804334815623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,17.13240048547288,5.79,0.0,17.13240048547288,17.13240048547288,0.3448275862068966,19.13240048547288,34.675769230769234,34.675769230769234,17.13240048547288,0.0,17.13240048547288,17.13240048547288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.13240048547288,17.13240048547288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.012557364092448274,16.999999999999993,5.27,0.013952626769386972,17.395097913998608,17.36021634707514,0.3448275862068966,19.395097913998608,35.01576923076923,35.01576923076923,17.36021634707514,0.0006812659226572428,17.395097913998608,17.36021634707514,0.0017440783461733715,0.01812754226577033,0.024,0.016314788039193295,0.013952626769386972,-0.008234619004035996,-0.20351177175650795,27.0,0.0,17.395097913998608,17.36021634707514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.33343755588378715,17.0,4.67,0.37048617320420796,22.168236947253863,21.242021514243344,0.3448275862068966,24.168236947253863,35.408076923076926,35.408076923076926,21.242021514243344,0.022545770354211177,22.168236947253863,21.242021514243344,0.046310771650525995,0.22584620307593298,0.024,0.2032615827683397,0.37048617320420796,0.36907079351180117,0.3435102308014905,27.0,0.36907079351180117,22.168236947253863,21.242021514243348,0.3181644771653459,109.37898924287833,0.3374238471817213,0.0,0.0,0.0,0.36907079351180117,0.3374238471817213,0.0
2009-10-31 04:00:00,0.5728510327557881,17.0,4.2,0.6365011475064312,24.930096164539044,23.338843295772968,0.3448275862068966,26.930096164539044,35.715384615384615,35.715384615384615,23.338843295772968,0.04433450926325705,24.930096164539044,23.338843295772968,0.0795626434383039,0.3424545470474883,0.024,0.30820909234273947,0.6365011475064312,0.6467466022111801,0.35037811102412814,27.0,0.6467466022111801,24.930096164539044,23.930096164539044,0.5575401743199828,108.03495191773048,0.5986457074592701,0.0,0.0,0.0,0.6467466022111801,0.5986457074592701,0.0
2009-10-31 05:00:00,9.676890443484195,20.0,3.77,10.752100492760217,96.20863207035931,69.32838083845878,0.3448275862068966,98.20863207035931,35.996538461538464,35.996538461538464,69.32838083845878,0.0,96.20863207035931,69.32838083845878,1.3440125615950271,3.0128883098116344,0.024,2.711599478830471,10.752100492760217,11.02938932374138,0.35372043819742166,27.0,11.02938932374138,96.20863207035931,88.0387140527731,1.163793103448276,95.0,11.609883498675137,0.0,0.2321976699735025,0.0,11.02938932374138,11.609883498675137,0.0
2009-10-31 06:00:00,8.191168725118933,20.0,3.35,9.101298583465482,86.59164098518632,63.838394526522606,0.3448275862068966,88.59164098518632,36.27115384615385,36.27115384615385,63.838394526522606,0.0,86.59164098518632,63.838394526522606,1.1376623229331853,2.650320852281014,0.024,2.3852887670529124,9.101298583465482,9.342330668693585,0.35395974590755913,27.0,9.342330668693585,86.59164098518632,79.67139604541329,1.1637931034482758,95.0,9.834032282835352,0.0,0.19668064565670706,0.0,9.342330668693585,9.834032282835352,0.0
2009-10-31 07:00:00,8.255087807190874,20.0,2.99,9.172319785767638,87.01155513387405,64.08075566945496,0.3448275862068966,89.01155513387405,36.50653846153846,36.50653846153846,64.08075566945496,0.0,87.01155513387405,64.08075566945496,1.1465399732209547,2.666215459279896,0.024,2.3995939133519064,9.172319785767638,9.41494133169563,0.35394879043856226,27.0,9.41494133169563,87.01155513387405,80.03752451780322,1.163793103448276,95.0,9.91046455967961,0.0,0.1982092911935922,0.0,9.41494133169563,9.91046455967961,0.0
2009-10-31 08:00:00,8.250936417512102,20.000000000000004,3.24,9.167707130569003,86.98430073765671,64.06503291123421,0.3448275862068966,88.98430073765671,36.34307692307692,36.34307692307692,64.06503291123421,0.0,86.98430073765671,64.06503291123421,1.1459633913211253,2.665184007573382,0.024,2.398665606816044,9.167707130569003,9.410225531326342,0.3539495000674587,27.0,9.410225531326342,86.98430073765671,80.0137633070446,1.163793103448276,95.0,9.905500559290886,0.0,0.19811001118581759,0.0,9.410225531326342,9.905500559290886,0.0
2009-10-31 09:00:00,7.918208144061503,20.0,5.54,8.798009048957226,84.79164782426898,62.79662520187591,0.3448275862068966,86.79164782426898,34.83923076923077,34.83923076923077,62.79662520187591,0.0,84.79164782426898,62.79662520187591,1.0997511311196533,2.5821185526274775,0.024,2.3239066973647295,8.798009048957226,9.032220904219976,0.354007243588684,27.0,9.032220904219976,84.79164782426898,78.10111382114307,1.1637931034482758,95.0,9.5076009518105,0.0,0.19015201903620993,0.0,9.032220904219976,9.5076009518105,0.0
2009-10-31 10:00:00,7.3270920102143995,19.999999999999993,10.07,8.141213344682665,80.85405415026169,60.50102078855503,0.3448275862068966,82.85405415026169,31.877307692307692,31.877307692307692,60.50102078855503,0.0,80.85405415026169,60.50102078855503,1.0176516680853331,2.4325217985316017,0.024,2.1892696186784413,8.141213344682665,8.360465524535826,0.35411418720215815,27.0,8.360465524535826,80.85405415026169,74.6611167246796,1.1637931034482758,95.0,8.800490025827184,0.0,0.1760098005165432,0.0,8.360465524535826,8.800490025827184,0.0
2009-10-31 11:00:00,6.974504576509936,20.000000000000004,12.0,7.749449529455485,78.47783245113571,59.104208627496995,0.3448275862068966,80.47783245113571,30.615384615384617,30.615384615384617,59.104208627496995,0.0,78.47783245113571,59.104208627496995,0.9686811911819356,2.341968985887185,0.024,2.107772087298466,7.749449529455485,7.959646428044206,0.3541807265677729,27.0,7.959646428044206,78.47783245113571,72.58179805999185,1.163793103448276,95.0,8.378575187414954,0.0,0.1675715037482995,0.0,7.959646428044206,8.378575187414954,0.0
2009-10-31 12:00:00,6.638661378586003,20.0,13.18,7.376290420651115,76.19388209720691,57.75315604557912,0.3448275862068966,78.19388209720691,29.843846153846155,29.843846153846155,57.75315604557912,0.0,76.19388209720691,57.75315604557912,0.9220363025813894,2.2547289154268646,0.024,2.0292560238841784,7.376290420651115,7.577763312193802,0.35424606174336487,27.0,7.577763312193802,76.19388209720691,70.58072408817446,1.163793103448276,95.0,7.976592960204003,0.0,0.1595318592040801,0.0,7.577763312193802,7.976592960204003,0.0
2009-10-31 13:00:00,6.347158371912593,20.0,13.79,7.0523981910139915,74.19421211147262,56.56321663393764,0.3448275862068966,76.19421211147262,29.445,29.445,56.56321663393764,0.0,74.19421211147262,56.56321663393764,0.8815497738767489,2.1781782898898463,0.024,1.9603604609008616,7.0523981910139915,7.2462160200029775,0.3543043248033205,27.0,7.2462160200029775,74.19421211147262,68.8266446892482,1.163793103448276,95.0,7.62759581052945,0.0,0.15255191621058906,0.0,7.2462160200029775,7.62759581052945,0.0
2009-10-31 14:00:00,6.153436913621442,20.0,13.89,6.837152126246046,72.855968215338,55.76308789972288,0.3448275862068966,74.855968215338,29.379615384615384,29.379615384615384,55.76308789972288,0.0,72.855968215338,55.76308789972288,0.8546440157807558,2.1268573467614615,0.024,1.9141716120853152,6.837152126246046,7.025837860922193,0.3543438358439768,27.0,7.025837860922193,72.855968215338,67.65164387391415,1.163793103448276,95.0,7.3956188009707295,0.0,0.14791237601941454,0.0,7.025837860922193,7.3956188009707295,0.0
2009-10-31 15:00:00,6.081109556735292,19.999999999999993,13.41,6.756788396372547,72.3543420526501,55.46237106171873,0.3448275862068966,74.3543420526501,29.693461538461538,29.693461538461538,55.46237106171873,0.0,72.3543420526501,55.46237106171873,0.8445985495465683,2.107601114744852,0.024,1.896841003270367,6.756788396372547,6.943548507847032,0.35435874726472266,27.0,6.943548507847032,72.3543420526501,67.21097278757823,1.163793103448276,95.0,7.308998429312665,0.0,0.1461799685862534,0.0,6.943548507847032,7.308998429312665,0.0
2009-10-31 16:00:00,6.084760974366799,20.0,12.49,6.760845527074221,72.37969274117216,55.477578923486604,0.3448275862068966,74.37969274117216,30.295,30.295,55.477578923486604,0.0,72.37969274117216,55.477578923486604,0.8451056908842777,2.1085745199518104,0.024,1.8977170679566293,6.760845527074221,6.947702979069405,0.35435799240805005,27.0,6.947702979069405,72.37969274117216,67.23324609000964,1.163793103448276,95.0,7.313371556915162,0.0,0.14626743113830296,0.0,6.947702979069405,7.313371556915162,0.0
2009-10-31 17:00:00,6.280167606367721,20.0,10.27,6.977964007075245,73.73229770174173,56.28738768405362,0.3448275862068966,75.73229770174173,31.746538461538464,31.746538461538464,56.28738768405362,0.0,73.73229770174173,56.28738768405362,0.8722455008844057,2.1604724492590885,0.024,1.9444252043331798,6.977964007075245,7.170011252001156,0.35431791717425903,27.0,7.170011252001156,73.73229770174173,68.42117825581495,1.163793103448276,95.0,7.547380265264374,0.0,0.15094760530528753,0.0,7.170011252001156,7.547380265264374,0.0
2009-10-31 18:00:00,6.329238852904736,19.999999999999996,9.71,7.032487614338596,74.0707419269547,56.48952289110821,0.3448275862068966,76.0707419269547,32.112692307692306,32.112692307692306,56.48952289110821,0.0,74.0707419269547,56.48952289110821,0.8790609517923245,2.1734463556335095,0.024,1.9561017200701585,7.032487614338596,7.225832249901947,0.35430795327521925,27.0,7.225832249901947,74.0707419269547,68.718273593694,1.1637931034482758,95.0,7.606139210423102,0.0,0.15212278420846204,0.0,7.225832249901947,7.606139210423102,0.0
2009-10-31 19:00:00,6.329365095613354,20.0,9.14,7.032627884014838,74.07161199741235,56.49004228737526,0.3448275862068966,76.07161199741235,32.48538461538462,32.48538461538462,56.49004228737526,0.0,74.07161199741235,56.49004228737526,0.8790784855018547,2.1734797028349027,0.024,1.9561317325514125,7.032627884014838,7.225975854298328,0.35430792769381136,27.0,7.225975854298328,74.07161199741235,68.7190372905247,1.163793103448276,95.0,7.606290372945609,0.0,0.15212580745891238,0.0,7.225975854298328,7.606290372945609,0.0
2009-10-31 20:00:00,6.401756967704195,20.0,8.57,7.113063297449106,74.57001583986354,56.78735759624078,0.3448275862068966,76.57001583986354,32.85807692307692,32.85807692307692,56.78735759624078,0.0,74.57001583986354,56.78735759624078,0.8891329121811382,2.1925769624665037,0.024,1.9733192662198533,7.113063297449106,7.308320993695757,0.3542933026316609,27.0,7.308320993695757,74.57001583986354,69.15644473342225,1.163793103448276,95.0,7.692969467048164,0.0,0.15385938934096297,0.0,7.308320993695757,7.692969467048164,0.0
2009-10-31 21:00:00,6.481384618504406,20.000000000000004,8.01,7.201538465004896,75.11703959536726,57.11319343285501,0.3448275862068966,77.11703959536726,33.22423076923077,33.22423076923077,57.11319343285501,0.0,75.11703959536726,57.11319343285501,0.900192308125612,2.2135255926773345,0.024,1.992173033409601,7.201538465004896,7.398891024272629,0.3542773179516813,27.0,7.398891024272629,75.11703959536726,69.63637957738753,1.163793103448276,95.0,7.78830634133961,0.0,0.15576612682679247,0.0,7.398891024272629,7.78830634133961,0.0
2009-10-31 22:00:00,6.559964461571331,20.0,7.44,7.2888494017459236,75.655653733108,57.43353022874318,0.3448275862068966,77.655653733108,33.596923076923076,33.596923076923076,57.43353022874318,0.0,75.655653733108,57.43353022874318,0.9111061752182404,2.234140415084428,0.024,2.0107263735759853,7.2888494017459236,7.488263443254367,0.3542616489510996,27.0,7.488263443254367,75.655653733108,70.10879192328994,1.1637931034482758,95.0,7.882382571846702,0.0,0.15764765143693396,0.0,7.488263443254367,7.882382571846702,0.0
2009-10-31 23:00:00,0.0,17.77983378305349,6.87,0.0,17.77983378305349,17.77983378305349,0.3448275862068966,19.77983378305349,33.96961538461538,33.96961538461538,17.77983378305349,0.0,17.77983378305349,17.77983378305349,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77983378305349,17.77983378305349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,17.21932699170191,6.31,0.0,17.21932699170191,17.21932699170191,0.3448275862068966,19.21932699170191,34.33576923076923,34.33576923076923,17.21932699170191,0.0,17.21932699170191,17.21932699170191,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.21932699170191,17.21932699170191,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,17.009652288314832,5.74,0.0,17.009652288314832,17.009652288314832,0.3448275862068966,19.009652288314832,34.708461538461535,34.708461538461535,17.009652288314832,0.0,17.009652288314832,17.009652288314832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.009652288314832,17.009652288314832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.3647440831112608,17.0,5.17,0.40527120345695644,22.54799133067402,21.534813322031628,0.3448275862068966,24.54799133067402,35.081153846153846,35.081153846153846,21.534813322031628,0.025790856689002703,22.54799133067402,21.534813322031628,0.050658900432119555,0.24198731166493553,0.024,0.217788580498442,0.40527120345695644,0.40546993462344993,0.34499667788639765,27.0,0.40546993462344993,22.54799133067402,21.54799133067402,0.349543047089181,109.22600433466299,0.3712210632379359,0.0,0.0,0.0,0.40546993462344993,0.3712210632379359,0.0
2009-11-01 03:00:00,0.608147266935805,16.999999999999996,4.61,0.6757191854842278,25.314920039492495,23.625622075781923,0.3448275862068966,27.314920039492495,35.44730769230769,35.44730769230769,23.625622075781923,0.04927525211770393,25.314920039492495,23.625622075781923,0.08446489818552848,0.3585730107665862,0.024,0.32271570968992763,0.6757191854842278,0.6875764865608864,0.35087850883426314,27.0,0.6875764865608864,25.314920039492495,24.314920039492495,0.5927383504835229,107.84253998025375,0.6375744550219083,0.0,0.0,0.0,0.6875764865608864,0.6375744550219083,0.0
2009-11-01 04:00:00,0.845636121960372,17.0,4.04,0.93959569106708,27.801047392396136,25.452058164728435,0.3448275862068966,29.801047392396136,35.82,35.82,25.452058164728435,0.07812508000836398,27.801047392396136,25.452058164728435,0.117449461383385,0.4620745333709897,0.024,0.4158670800338907,0.93959569106708,0.9618031444041789,0.3529776262750212,27.0,0.9618031444041789,27.801047392396136,26.801047392396136,0.8291406417277406,106.59947630380194,0.9022587893988328,0.0,0.0,0.0,0.9618031444041789,0.9022587893988328,0.0
2009-11-01 05:00:00,8.767148839545667,20.0,3.47,9.741276488384075,90.35464355918853,66.00145233822835,0.3448275862068966,92.35464355918853,36.19269230769231,36.19269230769231,66.00145233822835,0.0,90.35464355918853,66.00145233822835,1.2176595610480094,2.792546301538005,0.024,2.5132916713842044,9.741276488384075,9.996531118537877,0.3538632437091785,27.0,9.996531118537877,90.35464355918853,82.94980569360492,1.163793103448276,95.0,10.522664335303029,0.0,0.21045328670606056,0.0,9.996531118537877,10.522664335303029,0.0
2009-11-01 06:00:00,7.169545869815616,20.0,2.91,7.966162077572907,79.79494074289292,59.87953554896066,0.3448275862068966,81.79494074289292,36.558846153846154,36.558846153846154,59.87953554896066,0.0,79.79494074289292,59.87953554896066,0.9957702596966134,2.3921874310044857,0.024,2.1529686879040373,7.966162077572907,8.181380820673356,0.35414366074406217,27.0,8.181380820673356,79.79494074289292,73.73465865350525,1.163793103448276,95.0,8.611979811235113,0.0,0.17223959622470275,0.0,8.181380820673356,8.611979811235113,0.0
2009-11-01 07:00:00,8.495828018368519,19.999999999999996,2.34,9.439808909298353,88.5878291131437,64.9883068398978,0.3448275862068966,90.5878291131437,36.931538461538466,36.931538461538466,64.9883068398978,0.0,88.5878291131437,64.9883068398978,1.1799761136622942,2.725827262872996,0.024,2.4532445365856965,9.439808909298353,9.688391635585655,0.3539080858549291,27.0,9.688391635585655,88.5878291131437,81.41124271641358,1.163793103448276,95.0,10.198306984827004,0.0,0.20396613969653998,0.0,9.688391635585655,10.198306984827004,0.0
2009-11-01 08:00:00,8.56299468094764,19.999999999999993,1.77,9.514438534386265,89.02615398660801,65.24005765064236,0.3448275862068966,91.02615398660801,37.30423076923077,37.30423076923077,65.24005765064236,0.0,89.02615398660801,65.24005765064236,1.1893048167982831,2.7423890792940093,0.024,2.4681501713646083,9.514438534386265,9.764677442315666,0.35389688423057786,27.0,9.764677442315666,89.02615398660801,81.7930595848927,1.163793103448276,95.0,10.27860783401649,0.0,0.20557215668032996,0.0,9.764677442315666,10.27860783401649,0.0
2009-11-01 09:00:00,8.064642559263804,20.0,5.12,8.96071395473756,85.75866619077912,63.356881303935225,0.3448275862068966,87.75866619077912,35.113846153846154,35.113846153846154,63.356881303935225,0.0,85.75866619077912,63.356881303935225,1.120089244342195,2.618773139873144,0.024,2.3568958258858297,8.96071395473756,9.198591268724876,0.3539816179514607,27.0,9.198591268724876,85.75866619077912,78.94489488061255,1.163793103448276,95.0,9.682727651289342,0.0,0.19365455302578669,0.0,9.198591268724876,9.682727651289342,0.0
2009-11-01 10:00:00,7.738623221330444,20.0,7.49,8.598470245922716,83.60124460867276,62.10506899386597,0.3448275862068966,85.60124460867276,33.56423076923077,33.56423076923077,62.10506899386597,0.0,83.60124460867276,62.10506899386597,1.0748087807403395,2.5369515264609293,0.024,2.283256373814836,8.598470245922716,8.828165398568808,0.35403913463179637,27.0,8.828165398568808,83.60124460867276,77.06186283195512,1.1637931034482758,95.0,9.292805682704008,0.0,0.18585611365408,0.0,8.828165398568808,9.292805682704008,0.0
2009-11-01 11:00:00,7.407332722426097,20.0,9.3,8.230369691584553,81.39187151945755,60.81594729049617,0.3448275862068966,83.39187151945755,32.38076923076923,32.38076923076923,60.81594729049617,0.0,81.39187151945755,60.81594729049617,1.028796211448069,2.4529876514388893,0.024,2.207688886295,8.230369691584553,8.451668456728441,0.3540993348493858,27.0,8.451668456728441,81.39187151945755,75.13137636632537,1.163793103448276,95.0,8.896493112345729,0.0,0.1779298622469149,0.0,8.451668456728441,8.896493112345729,0.0
2009-11-01 12:00:00,7.096649520527519,19.999999999999993,10.52,7.885166133919466,79.30345194796126,59.590536613162605,0.3448275862068966,81.30345194796126,31.583076923076923,31.583076923076923,59.590536613162605,0.0,79.30345194796126,59.590536613162605,0.9856457667399332,2.3734557254669735,0.024,2.136110152920276,7.885166133919466,8.098511706466164,0.35415743894046725,27.0,8.098511706466164,79.30345194796126,73.30455438761595,1.163793103448276,95.0,8.524749164701225,0.0,0.1704949832940244,0.0,8.098511706466164,8.524749164701225,0.0
2009-11-01 13:00:00,6.823535064497452,20.0,11.5,7.5817056272193915,77.45370054841811,58.49943648036964,0.3448275862068966,79.45370054841811,30.942307692307693,30.942307692307693,58.49943648036964,0.0,77.45370054841811,58.49943648036964,0.9477132034024239,2.302875288690906,0.024,2.072587759821815,7.5817056272193915,7.7879931560884845,0.3542098590280855,27.0,7.7879931560884845,77.45370054841811,71.68481672909331,1.1637931034482758,95.0,8.197887532724721,0.0,0.16395775065449458,0.0,7.7879931560884845,8.197887532724721,0.0
2009-11-01 14:00:00,6.621378183923467,20.0,12.02,7.357086871026074,76.07577891573365,57.68306173816847,0.3448275862068966,78.07577891573365,30.602307692307694,30.602307692307694,57.68306173816847,0.0,76.07577891573365,57.68306173816847,0.9196358588782593,2.250212175693651,0.024,2.025190958124286,7.357086871026074,7.558108088595439,0.3542494759366217,27.0,7.558108088595439,76.07577891573365,70.47718033158888,1.163793103448276,95.0,7.955903251153094,0.0,0.15911806502306192,0.0,7.558108088595439,7.955903251153094,0.0
