timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-01 15:00:00,6.527651834533378,20.0,11.9,7.252946482814864,75.43431604160585,57.30194983456869,0.3448275862068966,77.43431604160585,30.68076923076923,30.68076923076923,57.30194983456869,0.0,75.43431604160585,57.30194983456869,0.906618310351858,2.2256703810281886,0.024,2.0031033429253697,7.252946482814864,7.451513520917684,0.3542680794755956,27.0,7.451513520917684,75.43431604160585,69.91467639648164,1.163793103448276,95.0,7.843698443071247,0.0,0.1568739688614251,0.0,7.451513520917684,7.843698443071247,0.0
2009-11-01 16:00:00,6.539734777783032,19.999999999999996,11.4,7.26637197531448,75.51710632353611,57.35117638524991,0.3448275862068966,77.51710632353611,31.007692307692306,31.007692307692306,57.35117638524991,0.0,75.51710632353611,57.35117638524991,0.90829649691431,2.2288387850108644,0.024,2.005954906509778,7.26637197531448,7.465255853815567,0.3542656727777436,27.0,7.465255853815567,75.51710632353611,69.98728717256162,1.1637931034482758,95.0,7.858164056647965,0.0,0.1571632811329593,0.0,7.465255853815567,7.858164056647965,0.0
2009-11-01 17:00:00,6.54473698436765,20.0,10.84,7.271929982630722,75.55137235696317,57.371547400386376,0.3448275862068966,77.55137235696317,31.373846153846152,31.373846153846152,57.371547400386376,0.0,75.55137235696317,57.371547400386376,0.9089912478288402,2.2301500741763896,0.024,2.007135066758751,7.271929982630722,7.470944990048361,0.35426467715671167,27.0,7.470944990048361,75.55137235696317,70.01733903100143,1.1637931034482758,95.0,7.864152621103537,0.0,0.15728305242207058,0.0,7.470944990048361,7.864152621103538,0.0
2009-11-01 18:00:00,6.593642553396897,20.0,10.11,7.326269503774331,75.88613136047712,57.570457601041305,0.3448275862068966,77.88613136047712,31.851153846153846,31.851153846153846,57.570457601041305,0.0,75.88613136047712,57.570457601041305,0.9157836879717913,2.2429581350764423,0.024,2.0186623215687978,7.326269503774331,7.526565317281976,0.3542549655660107,27.0,7.526565317281976,75.88613136047712,70.3108977921201,1.1637931034482758,95.0,7.922700333981028,0.0,0.15845400667962048,0.0,7.526565317281976,7.922700333981028,0.0
2009-11-01 19:00:00,6.650180790589336,20.0,9.31,7.389089767321485,76.27256758100782,57.799843162704114,0.3448275862068966,78.27256758100782,32.37423076923077,32.37423076923077,57.799843162704114,0.0,76.27256758100782,57.799843162704114,0.9236362209151856,2.2577378578490865,0.024,2.031964072064178,7.389089767321485,7.590863553106394,0.3542437889738119,27.0,7.590863553106394,76.27256758100782,70.64970568981789,1.1637931034482758,95.0,7.990382687480415,0.0,0.1598076537496084,0.0,7.590863553106394,7.990382687480415,0.0
2009-11-01 20:00:00,6.8303573090549135,20.0,7.65,7.589285898949904,77.50006970616454,58.526854958789784,0.3448275862068966,79.50006970616454,33.45961538461538,33.45961538461538,58.526854958789784,0.0,77.50006970616454,58.526854958789784,0.948660737368738,2.304646191958904,0.024,2.0741815727630133,7.589285898949904,7.7957505181457964,0.35420853419362314,27.0,7.7957505181457964,77.50006970616454,71.72543969272321,1.1637931034482758,95.0,8.206053176995574,0.0,0.1641210635399112,0.0,7.7957505181457964,8.206053176995574,0.0
2009-11-01 21:00:00,5.955328239649516,20.0,6.9,6.617031377388351,71.47935037949004,54.93677193601916,0.3448275862068966,73.47935037949004,33.95,33.95,54.93677193601916,0.0,71.47935037949004,54.93677193601916,0.8271289221735438,2.0739869355722207,0.024,1.8665882420149986,6.617031377388351,6.800430070945573,0.3543848824030339,27.0,6.800430070945573,71.47935037949004,66.44199477138221,1.163793103448276,95.0,7.158347443100603,0.0,0.14316694886201198,0.0,6.800430070945573,7.158347443100603,0.0
2009-11-01 22:00:00,6.0065453314832835,20.0,6.25,6.6739392572036484,71.83604759729295,55.15119945428382,0.3448275862068966,73.83604759729295,34.375,34.375,55.15119945428382,0.0,71.83604759729295,55.15119945428382,0.8342424071504561,2.087693929237842,0.024,1.8789245363140576,6.6739392572036484,6.858708650127433,0.35437420946961967,27.0,6.858708650127433,71.83604759729295,66.75552267127263,1.1637931034482758,95.0,7.219693315923613,0.0,0.14439386631847206,0.0,6.858708650127433,7.219693315923613,0.0
2009-11-01 23:00:00,0.0,17.630144578015255,5.71,0.0,17.630144578015255,17.630144578015255,0.3448275862068966,19.630144578015255,34.72807692307692,34.72807692307692,17.630144578015255,0.0,17.630144578015255,17.630144578015255,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.630144578015255,17.630144578015255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,17.032027906530523,5.16,0.0,17.032027906530523,17.032027906530523,0.3448275862068966,19.032027906530523,35.08769230769231,35.08769230769231,17.032027906530523,0.0,17.032027906530523,17.032027906530523,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.032027906530523,17.032027906530523,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.49791347401502867,17.0,4.46,0.5532371933500319,24.096631733297098,22.71353874992202,0.3448275862068966,26.096631733297098,35.54538461538461,35.54538461538461,22.71353874992202,0.0371675766649127,24.096631733297098,22.71353874992202,0.06915464916875398,0.30744409159725883,0.024,0.27669968243753296,0.5532371933500319,0.5599816025097577,0.3490313135753648,27.0,0.5599816025097577,24.096631733297098,23.096631733297098,0.48274276078427397,108.45168413335145,0.5163420070279482,0.0,0.0,0.0,0.5599816025097577,0.5163420070279482,0.0
2009-11-02 02:00:00,0.803158003185517,17.000000000000004,3.73,0.8923977813172411,27.367877243073192,25.136882789780092,0.3448275862068966,29.367877243073192,36.02269230769231,36.02269230769231,25.136882789780092,0.0706707600297585,27.367877243073192,25.136882789780092,0.11154972266465514,0.44411424078847866,0.024,0.3997028167096308,0.8923977813172411,0.912809205396089,0.35271467674377094,27.0,0.912809205396089,27.367877243073192,26.367877243073192,0.7869044874104216,106.8160613784634,0.8545617518716455,0.0,0.0,0.0,0.912809205396089,0.8545617518716455,0.0
2009-11-02 03:00:00,1.0653238235824187,17.0,2.85,1.1836931373137987,29.97763989810182,27.018407054817324,0.3448275862068966,31.97763989810182,36.598076923076924,36.598076923076924,27.018407054817324,0.10651986262647185,29.97763989810182,27.018407054817324,0.14796164216422483,0.5519051268700594,0.024,0.49671461418305346,1.1836931373137987,1.2148836500008047,0.3539138509349522,27.0,1.2148836500008047,29.97763989810182,28.97763989810182,1.047313491380004,105.5111800509491,1.151426464393786,0.0,0.0,0.0,1.2148836500008047,1.151426464393786,0.0
2009-11-02 04:00:00,1.315109800580944,17.0,2.26,1.4612331117566044,32.34704007805937,28.69395729866786,0.3448275862068966,34.34704007805937,36.98384615384616,36.98384615384616,28.69395729866786,0.15195423473557082,32.34704007805937,28.69395729866786,0.18265413896957555,0.6489839370414536,0.024,0.5840855433373082,1.4612331117566044,1.5021315054607498,0.35447895139104996,27.0,1.5021315054607498,32.34704007805937,31.234350074014372,1.1637931034482758,104.38282496299281,1.4390600235175715,0.0,0.0,0.0,1.5021315054607498,1.4390600235175717,0.0
2009-11-02 05:00:00,9.220549991199045,19.999999999999996,2.23,10.245055545776717,93.28525021878457,67.67261135434279,0.3448275862068966,95.28525021878457,37.003461538461536,37.003461538461536,67.67261135434279,0.0,93.28525021878457,67.67261135434279,1.2806319432220896,2.902988677755056,0.024,2.6126898099795506,10.245055545776717,10.511354413552223,0.3537906606748054,27.0,10.511354413552223,93.28525021878457,85.49906176430144,1.1637931034482758,95.0,11.064583593212864,0.0,0.22129167186425677,0.0,10.511354413552223,11.064583593212864,0.0
2009-11-02 06:00:00,7.598768651762369,20.0,2.24,8.443076279735966,82.67070692857939,61.56301622923948,0.3448275862068966,84.67070692857939,36.996923076923075,36.996923076923075,61.56301622923948,0.0,82.67070692857939,61.56301622923948,1.0553845349669957,2.501609355787653,0.024,2.2514484202088876,8.443076279735966,8.669237215314732,0.3540643296551458,27.0,8.669237215314732,82.67070692857939,76.24904973204997,1.163793103448276,95.0,9.125512858226035,0.0,0.18251025716452107,0.0,8.669237215314732,9.125512858226035,0.0
2009-11-02 07:00:00,8.902126595570824,20.0,2.31,9.89125177285647,91.2298969853734,66.50176755323223,0.3448275862068966,93.2298969853734,36.951153846153844,36.951153846153844,66.50176755323223,0.0,91.2298969853734,66.50176755323223,1.2364064716070589,2.8255599489265353,0.024,2.543003954033882,9.89125177285647,10.149807767749126,0.3538413330678169,27.0,10.149807767749126,91.2298969853734,83.71152086111479,1.163793103448276,95.0,10.684008176578027,0.0,0.21368016353156066,0.0,10.149807767749126,10.684008176578027,0.0
2009-11-02 08:00:00,8.893962359539266,20.0,2.34,9.882180399488073,91.1770253049509,66.47157430623072,0.3448275862068966,93.1770253049509,36.931538461538466,36.931538461538466,66.47157430623072,0.0,91.1770253049509,66.47157430623072,1.235272549936009,2.823566390668359,0.024,2.541209751601523,9.882180399488073,10.14053703855491,0.35384265096270284,27.0,10.14053703855491,91.1770253049509,83.66551638750282,1.1637931034482758,95.0,10.674249514268327,0.0,0.21348499028536666,0.0,10.14053703855491,10.674249514268327,0.0
2009-11-02 09:00:00,8.692994144631735,19.999999999999996,4.24,9.65888238292415,89.87275391074608,65.72554795343571,0.3448275862068966,91.87275391074608,35.68923076923077,35.68923076923077,65.72554795343571,0.0,89.87275391074608,65.72554795343571,1.2073602978655187,2.774359244740363,0.024,2.4969233202663266,9.65888238292415,9.912318307398188,0.3538753926331343,27.0,9.912318307398188,89.87275391074608,82.53029590526594,1.1637931034482758,95.0,10.434019270945461,0.0,0.20868038541890926,0.0,9.912318307398188,10.434019270945461,0.0
2009-11-02 10:00:00,8.304346427120329,20.000000000000004,6.45,9.227051585689255,87.3347542687602,64.26712530453706,0.3448275862068966,89.3347542687602,34.24423076923077,34.24423076923077,64.26712530453706,0.0,87.3347542687602,64.26712530453706,1.1533814482111568,2.678445109759134,0.024,2.410600598783221,9.227051585689255,9.470896096665168,0.35394039037285974,27.0,9.470896096665168,87.3347542687602,80.31927567863785,1.1637931034482758,95.0,9.969364312279124,0.0,0.19938728624558238,0.0,9.470896096665168,9.969364312279124,0.0
2009-11-02 11:00:00,8.016017011112721,20.0,8.08,8.906685567903024,85.43791218988314,63.17119827012557,0.3448275862068966,87.43791218988314,33.17846153846154,33.17846153846154,63.17119827012557,0.0,85.43791218988314,63.17119827012557,1.113335695987878,2.606618651040209,0.024,2.345956785936188,8.906685567903024,9.143347433007046,0.3539900899316413,27.0,9.143347433007046,85.43791218988314,78.66506223950755,1.163793103448276,95.0,9.624576245270575,0.0,0.19249152490541166,0.0,9.143347433007046,9.624576245270575,0.0
2009-11-02 12:00:00,7.687335174366922,20.0,9.52,8.541483527074357,83.26035344568375,61.90664462799786,0.3448275862068966,85.26035344568375,32.23692307692308,32.23692307692308,61.90664462799786,0.0,83.26035344568375,61.90664462799786,1.0676854408842946,2.5240079537683586,0.024,2.271607158391523,8.541483527074357,8.769884322451194,0.3540483374625637,27.0,8.769884322451194,83.26035344568375,76.76414283646064,1.163793103448276,95.0,9.231457181527572,0.0,0.18462914363055136,0.0,8.769884322451194,9.231457181527572,0.0
2009-11-02 13:00:00,7.479997507468962,19.999999999999993,10.35,8.31110834163218,81.8779919454327,61.10022109135225,0.3448275862068966,83.8779919454327,31.69423076923077,31.69423076923077,61.10022109135225,0.0,81.8779919454327,61.10022109135225,1.0388885427040224,2.4714771128828392,0.024,2.2243294015945554,8.31110834163218,8.534256052920464,0.35408597672331976,27.0,8.534256052920464,81.8779919454327,75.55632079512124,1.163793103448276,95.0,8.983427424126804,0.0,0.17966854848253605,0.0,8.534256052920464,8.983427424126804,0.0
2009-11-02 14:00:00,7.330377858286711,20.00000000000001,10.72,8.144864286985236,80.87609879768513,60.51393808022204,0.3448275862068966,82.87609879768513,31.45230769230769,31.45230769230769,60.51393808022204,0.0,80.87609879768513,60.51393808022204,1.0181080358731545,2.433360885069771,0.024,2.190024796562794,8.144864286985236,8.364200375492214,0.35411357690029316,27.0,8.364200375492214,80.87609879768513,74.68039481583905,1.163793103448276,95.0,8.80442144788654,0.0,0.17608842895773053,0.0,8.364200375492214,8.80442144788654,0.0
2009-11-02 15:00:00,7.255906287412916,19.999999999999996,10.48,8.062118097125463,80.37602560182945,60.2207303590158,0.3448275862068966,82.37602560182945,31.60923076923077,31.60923076923077,60.2207303590158,0.0,80.37602560182945,60.2207303590158,1.007764762140683,2.414322143060286,0.024,2.1728899287542576,8.062118097125463,8.279550311431493,0.3541274531549512,27.0,8.279550311431493,80.37602560182945,74.24302537113945,1.163793103448276,95.0,8.715316117296307,0.0,0.17430632234592594,0.0,8.279550311431493,8.715316117296307,0.0
2009-11-02 16:00:00,7.29726922142819,20.0,9.8,8.108076912697989,80.65389118408592,60.383698902340946,0.3448275862068966,82.65389118408592,32.05384615384615,32.05384615384615,60.383698902340946,0.0,80.65389118408592,60.383698902340946,1.0135096140872486,2.4249021620742446,0.024,2.18241194586682,8.108076912697989,8.326567128905415,0.3541197346011277,27.0,8.326567128905415,80.65389118408592,74.48606368119302,1.163793103448276,95.0,8.764807504110964,0.0,0.17529615008221955,0.0,8.326567128905415,8.764807504110964,0.0
2009-11-02 17:00:00,7.331386249447315,20.0,8.99,8.145984721608128,80.88286369840425,60.51790189438394,0.3448275862068966,82.88286369840425,32.583461538461535,32.583461538461535,60.51790189438394,0.0,80.88286369840425,60.51790189438394,1.018248090201016,2.4336183742269166,0.024,2.190256536804225,8.145984721608128,8.365346559030822,0.3541133896412843,27.0,8.365346559030822,80.88286369840425,74.68631069171475,1.1637931034482758,95.0,8.80562795687455,0.0,0.17611255913749135,0.0,8.365346559030822,8.80562795687455,0.0
2009-11-02 18:00:00,7.33841653132223,19.999999999999996,8.67,8.153796145913589,80.93002237169803,60.54553200691406,0.3448275862068966,82.93002237169803,32.792692307692306,32.792692307692306,60.54553200691406,0.0,80.93002237169803,60.54553200691406,1.0192245182391986,2.43541330508669,0.024,2.1918719745780213,8.153796145913589,8.37333747642226,0.3541120845825269,27.0,8.37333747642226,80.93002237169803,74.7275501669408,1.1637931034482758,95.0,8.814039448865536,0.0,0.17628078897731073,0.0,8.37333747642226,8.814039448865536,0.0
2009-11-02 19:00:00,7.367380978673481,20.0,8.12,8.185978865192757,81.124226922483,60.65927975950111,0.3448275862068966,83.124226922483,33.152307692307694,33.152307692307694,60.65927975950111,0.0,81.124226922483,60.65927975950111,1.0232473581490946,2.4428041603676185,0.024,2.1985237443308567,8.185978865192757,8.40625928122952,0.35410671646138436,27.0,8.40625928122952,81.124226922483,74.89736819564632,1.163793103448276,95.0,8.8486939802416,0.0,0.17697387960483227,0.0,8.40625928122952,8.8486939802416,0.0
2009-11-02 20:00:00,7.414964816565906,20.000000000000007,7.59,8.23884979618434,81.44297034487461,60.84584585441375,0.3448275862068966,83.44297034487461,33.49884615384615,33.49884615384615,60.84584585441375,0.0,81.44297034487461,60.84584585441375,1.0298562245230425,2.4549315887829204,0.024,2.2094384299046284,8.23884979618434,8.460342955062632,0.3540979277262569,27.0,8.460342955062632,81.44297034487461,75.1760496374208,1.1637931034482758,95.0,8.905624163223823,0.0,0.1781124832644764,0.0,8.460342955062632,8.905624163223823,0.0
2009-11-02 21:00:00,6.486117489032051,20.0,7.18,7.206797210035613,75.14951424572256,57.13252122063353,0.3448275862068966,77.14951424572256,33.76692307692308,33.76692307692308,57.13252122063353,0.0,75.14951424572256,57.13252122063353,0.9008496512544516,2.214768851192546,0.024,1.9932919660732915,7.206797210035613,7.404274095154868,0.35427637124173916,27.0,7.404274095154868,75.14951424572256,69.66486676783006,1.163793103448276,95.0,7.793972731741967,0.0,0.1558794546348395,0.0,7.404274095154868,7.793972731741967,0.0
2009-11-02 22:00:00,6.501489970760489,20.0,6.75,7.223877745289433,75.25496265477663,57.195268291553056,0.3448275862068966,77.25496265477663,34.04807692307692,34.04807692307692,57.195268291553056,0.0,75.25496265477663,57.195268291553056,0.9029847181611791,2.2188055427119124,0.024,1.9969249884407214,7.223877745289433,7.421758299560624,0.3542732989241575,27.0,7.421758299560624,75.25496265477663,69.75736391436135,1.1637931034482756,95.0,7.812377157432236,0.0,0.15624754314864475,0.0,7.421758299560624,7.812377157432236,0.0
2009-11-02 23:00:00,0.0,17.449090166648013,6.29,0.0,17.449090166648013,17.449090166648013,0.3448275862068966,19.449090166648013,34.348846153846154,34.348846153846154,17.449090166648013,0.0,17.449090166648013,17.449090166648013,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.449090166648013,17.449090166648013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.4665058910995554,17.0,5.71,0.5183398789995061,23.739900879176705,22.44405118167794,0.3448275862068966,25.739900879176705,34.72807692307692,34.72807692307692,22.44405118167794,0.03637608164312971,23.739900879176705,22.44405118167794,0.06479248487493826,0.29241484946051144,0.024,0.2631733645144603,0.5183398789995061,0.5235813639455572,0.3483145041063548,27.0,0.5235813639455572,23.739900879176705,22.739900879176705,0.4513632447806528,108.63004956041165,0.48198575446141323,0.0,0.0,0.0,0.5235813639455572,0.4819857544614132,0.0
2009-11-03 01:00:00,0.9432904800043181,17.0,4.93,1.0481005333381312,28.78092820750848,26.16067687416315,0.3448275862068966,30.78092820750848,35.238076923076925,35.238076923076925,26.16067687416315,0.0995367547606312,28.78092820750848,26.16067687416315,0.1310125666672664,0.5025985219601192,0.024,0.4523386697641073,1.0481005333381312,1.0743603855341433,0.3534671404852066,27.0,1.0743603855341433,28.78092820750848,27.78092820750848,0.9261727461501236,106.10953589624576,1.0125012577424297,0.0,0.0,0.0,1.0743603855341433,1.0125012577424297,0.0
2009-11-03 02:00:00,1.1630675759967604,17.0,4.35,1.292297306663067,30.916609422745488,27.68586615608782,0.3448275862068966,32.91660942274549,35.61730769230769,35.61730769230769,27.68586615608782,0.14045988956841055,30.916609422745488,27.68586615608782,0.16153716333288337,0.5904594138919994,0.024,0.5314134725027995,1.292297306663067,1.3273432480522669,0.354179000400269,27.0,1.3273432480522669,30.916609422745488,29.916609422745488,1.144261420734713,105.04169528862725,1.2636346399447125,0.0,0.0,0.0,1.3273432480522669,1.2636346399447125,0.0
2009-11-03 03:00:00,1.4004019877324123,17.0,3.45,1.5560022085915692,33.13510615176726,29.245100630288334,0.3448275862068966,35.13510615176726,36.205769230769235,36.205769230769235,29.245100630288334,0.19270867373435982,33.13510615176726,29.245100630288334,0.19450027607394615,0.6811249627693343,0.024,0.6130124664924009,1.5560022085915692,1.6001147048685023,0.3546034114137924,27.0,1.6001147048685023,33.13510615176726,31.949836000012816,1.1637931034482758,104.02508199999359,1.5382008589703402,0.0,0.0,0.0,1.6001147048685023,1.5382008589703402,0.0
2009-11-03 04:00:00,1.6282565651008671,17.0,2.8,1.8091739612231856,35.19628848089592,30.67335357783796,0.3448275862068966,37.19628848089592,36.63076923076923,36.63076923076923,30.67335357783796,0.26179686227282195,35.19628848089592,30.67335357783796,0.2261467451528982,0.7648714094096133,0.024,0.6883842684686519,1.8091739612231856,1.8616611021641472,0.3548316071056588,27.0,1.8616611021641472,35.19628848089592,33.81728025707063,1.1637931034482758,103.09135987146469,1.805836206337063,0.0,0.0,0.0,1.8616611021641472,1.805836206337063,0.0
2009-11-03 05:00:00,10.826933528980945,20.0,2.39,12.02992614331216,103.4690412551357,73.3942258968553,0.3448275862068966,105.4690412551357,36.89884615384615,36.89884615384615,73.3942258968553,0.0,103.4690412551357,73.3942258968553,1.50374076791402,3.284718411647784,0.024,2.9562465704830054,12.02992614331216,12.33439798447694,0.353555012194893,27.0,12.33439798447694,103.4690412551357,94.33245015552316,1.1637931034482758,95.0,12.983576825765201,0.0,0.25967153651530456,0.0,12.33439798447694,12.9835768257652,0.0
2009-11-03 06:00:00,9.29691717485151,20.0,2.22,10.329907972057233,93.77625914831415,67.95148921817108,0.3448275862068966,95.77625914831415,37.01,37.01,67.95148921817108,0.0,93.77625914831415,67.95148921817108,1.2912384965071542,2.9214659607956457,0.024,2.6293193647160815,10.329907972057233,10.598054568136797,0.3537787156579848,27.0,10.598054568136797,93.77625914831415,85.92584835710171,1.1637931034482758,95.0,11.155846913828208,0.0,0.2231169382765643,0.0,10.598054568136797,11.155846913828208,0.0
2009-11-03 07:00:00,9.331502658242146,20.0,1.96,10.368336286935717,93.99838900353389,68.07754828619458,0.3448275862068966,95.99838900353389,37.18,37.18,68.07754828619458,0.0,93.99838900353389,68.07754828619458,1.2960420358669646,2.9298224949534832,0.024,2.636840245458135,10.368336286935717,10.637318536431065,0.3537733319137416,27.0,10.637318536431065,93.99838900353389,86.11889379136272,1.163793103448276,95.0,11.19717740676954,0.0,0.2239435481353901,0.0,10.637318536431065,11.19717740676954,0.0
2009-11-03 08:00:00,9.109609971051066,20.0,4.0,10.121788856723407,92.57063840107759,67.26616625926908,0.3448275862068966,94.57063840107759,35.84615384615385,35.84615384615385,67.26616625926908,0.0,92.57063840107759,67.26616625926908,1.265223607090426,2.87608331184832,0.024,2.588474980663488,10.121788856723407,10.385397187908241,0.3538081553368401,27.0,10.385397187908241,92.57063840107759,84.87775159521964,1.163793103448276,95.0,10.931997039903411,0.0,0.21863994079806803,0.0,10.385397187908241,10.931997039903411,0.0
2009-11-03 09:00:00,8.70776419363958,20.000000000000007,6.08,9.675293548488423,89.96879544680134,65.78056157558028,0.3448275862068966,91.96879544680134,34.48615384615385,34.48615384615385,65.78056157558028,0.0,89.96879544680134,65.78056157558028,1.2094116935610528,2.7779845685371582,0.024,2.5001861116834423,9.675293548488423,9.92909200534214,0.3538729664655219,27.0,9.92909200534214,89.96879544680134,82.61391247988124,1.163793103448276,95.0,10.451675795096989,0.0,0.20903351590193964,0.0,9.92909200534214,10.451675795096989,0.0
2009-11-03 10:00:00,8.29279921206368,19.999999999999993,8.8,9.214221346737423,87.25902123445647,64.22346786761292,0.3448275862068966,89.25902123445647,32.707692307692305,32.707692307692305,64.22346786761292,0.0,87.25902123445647,64.22346786761292,1.1517776683421779,2.675579738449666,0.024,2.4080217646046993,9.214221346737423,9.45777932058239,0.3539423561979758,27.0,9.45777932058239,87.25902123445647,80.25325877476581,1.163793103448276,95.0,9.95555717956041,0.0,0.19911114359120818,0.0,9.45777932058239,9.95555717956041,0.0
2009-11-03 11:00:00,7.920042691643868,20.0,10.82,8.800047435159854,84.8037827919818,62.80366420408217,0.3448275862068966,86.8037827919818,31.386923076923075,31.386923076923075,62.80366420408217,0.0,84.8037827919818,62.80366420408217,1.1000059293949818,2.582578727905535,0.024,2.3243208551149817,8.800047435159854,9.034305307950408,0.35400692045702625,27.0,9.034305307950408,84.8037827919818,78.11170478609262,1.1637931034482758,95.0,9.50979506100043,0.0,0.1901959012200088,0.0,9.034305307950408,9.50979506100043,0.0
2009-11-03 12:00:00,7.55933709239361,20.000000000000007,12.13,8.3992634359929,82.40778141743225,61.40962282745,0.3448275862068966,84.40778141743225,30.530384615384616,30.530384615384616,61.40962282745,0.0,82.40778141743225,61.40962282745,1.0499079294991125,2.4916177018771735,0.024,2.2424559316894563,8.3992634359929,8.624425206180618,0.35407149078395606,27.0,8.624425206180618,82.40778141743225,76.0193183017429,1.163793103448276,95.0,9.078342322295386,0.0,0.18156684644590726,0.0,8.624425206180618,9.078342322295386,0.0
2009-11-03 13:00:00,7.260537355469292,20.0,12.77,8.067263728299213,80.4071503163521,60.23899099560407,0.3448275862068966,82.4071503163521,30.111923076923077,30.111923076923077,60.23899099560407,0.0,80.4071503163521,60.23899099560407,1.0084079660374017,2.415507391486948,0.024,2.173956652338253,8.067263728299213,8.284814467447909,0.35412658755167925,27.0,8.284814467447909,80.4071503163521,74.27025071083513,1.163793103448276,95.0,8.720857334155694,0.0,0.17441714668311406,0.0,8.284814467447909,8.720857334155694,0.0
2009-11-03 14:00:00,7.039698480375012,20.0,13.08,7.82188720041668,78.91882730956155,59.36410930851986,0.3448275862068966,80.91882730956155,29.90923076923077,29.90923076923077,59.36410930851986,0.0,78.91882730956155,59.36410930851986,0.977735900052085,2.3587904788339538,0.024,2.1229114309505586,7.82188720041668,8.033766248300076,0.3541682656078416,27.0,8.033766248300076,78.91882730956155,72.96788934785779,1.163793103448276,95.0,8.456596050842185,0.0,0.16913192101684374,0.0,8.033766248300076,8.456596050842185,0.0
2009-11-03 15:00:00,6.9353126945440415,20.0,12.85,7.705902993937824,78.21236089766442,58.94760341281987,0.3448275862068966,80.21236089766442,30.059615384615384,30.059615384615384,58.94760341281987,0.0,78.21236089766442,58.94760341281987,0.963237874242228,2.3318391434516235,0.024,2.0986552291064613,7.705902993937824,7.915086908282987,0.35418825222017236,27.0,7.915086908282987,78.21236089766442,72.34933355819554,1.1637931034482758,95.0,8.331670429771567,0.0,0.16663340859543185,0.0,7.915086908282987,8.331670429771567,0.0
2009-11-03 16:00:00,6.910643592804952,20.000000000000004,12.01,7.6784928808943915,78.04512026839583,58.84888806615985,0.3448275862068966,80.04512026839583,30.608846153846155,30.608846153846155,58.84888806615985,0.0,78.04512026839583,58.84888806615985,0.9598116101117989,2.325456200029336,0.024,2.0929105800264027,7.6784928808943915,7.887038500897327,0.35419300255553504,27.0,7.887038500897327,78.04512026839583,72.20286952699041,1.163793103448276,95.0,8.302145790418239,0.0,0.16604291580836483,0.0,7.887038500897327,8.302145790418239,0.0
2009-11-03 17:00:00,6.905161855525747,20.000000000000004,11.36,7.672402061695275,78.00794275369459,58.8269375994564,0.3448275862068966,80.00794275369459,31.033846153846156,31.033846153846156,58.8269375994564,0.0,78.00794275369459,58.8269375994564,0.9590502577119093,2.324037128475624,0.024,2.0916334156280616,7.672402061695275,7.8808057745428375,0.35419405953297,27.0,7.8808057745428375,78.00794275369459,72.17030884662583,1.1637931034482758,95.0,8.295585025834566,0.0,0.16591170051669124,0.0,7.8808057745428375,8.295585025834566,0.0
2009-11-03 18:00:00,6.940708928235302,20.0,10.6,7.711898809150336,78.2489293276036,58.969182304727774,0.3448275862068966,80.2489293276036,31.53076923076923,31.53076923076923,58.969182304727774,0.0,78.2489293276036,58.969182304727774,0.963987351143792,2.3332346791759533,0.024,2.099911211258358,7.711898809150336,7.921222277067932,0.3541872144858412,27.0,7.921222277067932,78.2489293276036,72.38135727051625,1.163793103448276,95.0,8.338128712703087,0.0,0.16676257425406185,0.0,7.921222277067932,8.338128712703087,0.0
2009-11-03 19:00:00,6.949194967466058,19.999999999999996,9.62,7.721327741628953,78.30642576407588,59.0031064100035,0.3448275862068966,80.30642576407588,32.17153846153846,32.17153846153846,59.0031064100035,0.0,78.30642576407588,59.0031064100035,0.9651659677036192,2.335428772177905,0.024,2.1018858949601142,7.721327741628953,7.930870618846745,0.3541855835586079,27.0,7.930870618846745,78.30642576407588,72.43170678715236,1.163793103448276,95.0,8.348284861943943,0.0,0.16696569723887933,0.0,7.930870618846745,8.348284861943943,0.0
2009-11-03 20:00:00,6.996146560541254,20.0,9.0,7.773496178379171,78.62431004885278,59.190569602904844,0.3448275862068966,80.62431004885278,32.57692307692308,32.57692307692308,59.190569602904844,0.0,78.62431004885278,59.190569602904844,0.9716870222973963,2.3475571116421827,0.024,2.1128014004779643,7.773496178379171,7.9842518895433905,0.3541765820116682,27.0,7.9842518895433905,78.62431004885278,72.71004938993174,1.1637931034482758,95.0,8.404475673203569,0.0,0.16808951346407142,0.0,7.9842518895433905,8.404475673203569,0.0
2009-11-03 21:00:00,7.087073368681869,20.0,8.1,7.874525965202077,79.2388181204259,59.55250320742071,0.3448275862068966,81.2388181204259,33.16538461538462,33.16538461538462,59.55250320742071,0.0,79.2388181204259,59.55250320742071,0.9843157456502596,2.370991711868319,0.024,2.133892540681487,7.874525965202077,8.08762513638891,0.3541592555858241,27.0,8.08762513638891,79.2388181204259,73.24798468606375,1.1637931034482758,95.0,8.513289617251484,0.0,0.17026579234502962,0.0,8.08762513638891,8.513289617251484,0.0
2009-11-03 22:00:00,7.172078318807467,19.999999999999996,7.28,7.968975909786074,79.81199875994658,59.88955898548139,0.3448275862068966,81.81199875994658,33.70153846153846,33.70153846153846,59.88955898548139,0.0,79.81199875994658,59.88955898548139,0.9961219887232593,2.3928373858902714,0.024,2.153553647301244,7.968975909786074,8.184259648375102,0.3541431836898916,27.0,8.184259648375102,79.81199875994658,73.74958420559464,1.163793103448276,95.0,8.615010156184317,0.0,0.17230020312368596,0.0,8.184259648375102,8.615010156184317,0.0
2009-11-03 23:00:00,0.0,17.552796282166753,6.45,0.0,17.552796282166753,17.552796282166753,0.3448275862068966,19.552796282166753,34.24423076923077,34.24423076923077,17.552796282166753,0.0,17.552796282166753,17.552796282166753,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.552796282166753,17.552796282166753,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.15282457611738587,17.0,5.77,0.1698050845748732,19.79415848818326,19.36964577674608,0.3448275862068966,21.79415848818326,34.68884615384616,34.68884615384616,19.36964577674608,0.009555570133924905,19.79415848818326,19.36964577674608,0.02122563557185915,0.12393130235830416,0.024,0.11153817212247373,0.1698050845748732,0.15819821481070362,0.32125721495319376,27.0,0.15819821481070362,19.79415848818326,19.369645776746086,0.1363777713885376,110.0,0.14381655891882147,0.0,0.0,0.0,0.15819821481070362,0.14381655891882147,0.0
2009-11-04 01:00:00,0.6915833752138881,17.000000000000007,5.14,0.7684259724598757,26.207360994552264,24.286296063402578,0.3448275862068966,28.207360994552264,35.10076923076923,35.10076923076923,24.286296063402578,0.06125459584605635,26.207360994552264,24.286296063402578,0.09605324655748446,0.39584776939091587,0.024,0.3562629924518243,0.7684259724598757,0.7840107493989672,0.35182118247522265,27.0,0.7840107493989672,26.207360994552264,25.207360994552264,0.6758713356887648,107.39631950272387,0.7300164037549559,0.0,0.0,0.0,0.7840107493989672,0.7300164037549559,0.0
2009-11-04 02:00:00,0.95529078025065,16.999999999999996,3.92,1.0614342002785,28.89991248496705,26.246326984270798,0.3448275862068966,30.89991248496705,35.89846153846154,35.89846153846154,26.246326984270798,0.09480073841297845,28.89991248496705,26.246326984270798,0.1326792750348125,0.5075097472617085,0.024,0.45675877253553765,1.0614342002785,1.088185175004671,0.3535181616953127,27.0,1.088185175004671,28.89991248496705,27.89991248496705,0.938090668107475,106.05004375751648,1.0261053521984465,0.0,0.0,0.0,1.088185175004671,1.0261053521984465,0.0
2009-11-04 03:00:00,1.2038181320374213,17.0,3.12,1.3375757022638015,31.303424552729357,27.95948529706985,0.3448275862068966,33.30342455272935,36.42153846153846,36.42153846153846,27.95948529706985,0.13626509778894338,31.303424552729357,27.95948529706985,0.1671969627829752,0.606309836395181,0.024,0.5456788527556629,1.3375757022638015,1.3742066859033197,0.3542710694037136,27.0,1.3742066859033197,31.303424552729357,30.285493674282453,1.163793103448276,104.85725316285877,1.3105499566815606,0.0,0.0,0.0,1.3742066859033197,1.3105499566815606,0.0
2009-11-04 04:00:00,1.451239485314733,17.0,2.42,1.61248831701637,33.60033222327445,29.56911143073352,0.3448275862068966,35.60033222327445,36.87923076923077,36.87923076923077,29.56911143073352,0.19015778963256968,33.60033222327445,29.56911143073352,0.20156103962704625,0.7000666476961912,0.024,0.6300599829265721,1.61248831701637,1.6584949817859889,0.35466602472116215,27.0,1.6584949817859889,33.60033222327445,32.3718174219515,1.1637931034482758,103.81409128902425,1.597562490017512,0.0,0.0,0.0,1.6584949817859889,1.597562490017512,0.0
2009-11-04 05:00:00,10.726051644291886,20.0,1.66,11.917835160324318,102.8379182121871,73.04333031137631,0.3448275862068966,104.8379182121871,37.37615384615385,37.37615384615385,73.04333031137631,0.0,102.8379182121871,73.04333031137631,1.4897293950405397,3.261149964565522,0.024,2.93503496810897,11.917835160324318,12.219950156780872,0.3535689040371545,27.0,12.219950156780872,102.8379182121871,93.78610328123831,1.1637931034482758,95.0,12.86310542819039,0.0,0.2572621085638076,0.0,12.219950156780872,12.86310542819039,0.0
2009-11-04 06:00:00,9.232033671454973,20.0,1.35,10.257815190505525,93.35913232325721,67.7145943469934,0.3448275862068966,95.35913232325721,37.57884615384616,37.57884615384616,67.7145943469934,0.0,93.35913232325721,67.7145943469934,1.2822268988131906,2.9057694400860146,0.024,2.615192496077413,10.257815190505525,10.524392134514128,0.35378885938580695,27.0,10.524392134514128,93.35913232325721,85.56328629769119,1.1637931034482758,95.0,11.078307510014872,0.0,0.22156615020029735,0.0,10.524392134514128,11.078307510014872,0.0
2009-11-04 07:00:00,9.269197733479226,20.000000000000007,1.26,10.299108592754695,93.5981194485816,67.85034796669487,0.3448275862068966,95.5981194485816,37.637692307692305,37.637692307692305,67.85034796669487,0.0,93.5981194485816,67.85034796669487,1.287388574094337,2.9147632179666347,0.024,2.623286896169971,10.299108592754695,10.56658491455136,0.353783042262339,27.0,10.56658491455136,93.5981194485816,85.77101951187689,1.163793103448276,95.0,11.122720962685642,0.0,0.22245441925371312,0.0,10.56658491455136,11.122720962685642,0.0
2009-11-04 08:00:00,9.04040680216884,20.0,3.39,10.044896446854267,92.12407393043418,67.01183281329853,0.3448275862068966,94.12407393043418,36.245000000000005,36.245000000000005,67.01183281329853,0.0,92.12407393043418,67.01183281329853,1.2556120558567834,2.8592617618495852,0.024,2.5733355856646267,10.044896446854267,10.306822623039226,0.35381915437050354,27.0,10.306822623039226,92.12407393043418,84.48939050596069,1.163793103448276,95.0,10.84928697162024,0.0,0.21698573943240548,0.0,10.306822623039226,10.84928697162024,0.0
2009-11-04 09:00:00,8.94661438251311,19.999999999999993,4.54,9.940682647236788,91.51784619865646,66.6661395805645,0.3448275862068966,93.51784619865646,35.49307692307693,35.49307692307693,66.6661395805645,0.0,91.51784619865646,66.6661395805645,1.2425853309045984,2.8364156587013034,0.024,2.552774092831173,9.940682647236788,10.200324213106919,0.3538341683114833,27.0,10.200324213106919,91.51784619865646,83.96205048524392,1.1637931034482756,95.0,10.73718338221781,0.0,0.21474366764435615,0.0,10.200324213106919,10.73718338221781,0.0
2009-11-04 10:00:00,8.725266294872702,20.0,6.02,9.694740327636335,90.08256376179075,65.8457129426999,0.3448275862068966,92.08256376179075,34.52538461538462,34.52538461538462,65.8457129426999,0.0,90.08256376179075,65.8457129426999,1.211842540954542,2.7822786409077755,0.024,2.5040507768169977,9.694740327636335,9.948968191727115,0.3538700956252309,27.0,9.948968191727115,90.08256376179075,82.71295769384474,1.163793103448276,95.0,10.472598096554858,0.0,0.20945196193109725,0.0,9.948968191727115,10.472598096554858,0.0
2009-11-04 11:00:00,8.517365309250197,20.0,7.21,9.463739232500219,88.72844827800735,65.06910019675679,0.3448275862068966,90.72844827800735,33.74730769230769,33.74730769230769,65.06910019675679,0.0,88.72844827800735,65.06910019675679,1.1829674040625273,2.7311411633943394,0.024,2.4580270470549057,9.463739232500219,9.712853348839653,0.35390448671281804,27.0,9.712853348839653,88.72844827800735,81.53374209368168,1.163793103448276,95.0,10.224056156673319,0.0,0.20448112313346628,0.0,9.712853348839653,10.224056156673319,0.0
2009-11-04 12:00:00,8.245041756379011,20.0,8.38,9.16115750708779,86.94559725750948,64.04270348979001,0.3448275862068966,88.94559725750948,32.98230769230769,32.98230769230769,64.04270348979001,0.0,86.94559725750948,64.04270348979001,1.1451446883859737,2.6637192179351876,0.024,2.397347296141669,9.16115750708779,9.40352942888131,0.3539505081402578,27.0,9.40352942888131,86.94559725750948,79.98001990278257,1.1637931034482758,95.0,9.898452030401378,0.0,0.19796904060802734,0.0,9.40352942888131,9.898452030401378,0.0
2009-11-04 13:00:00,8.096051286742705,20.0,8.94,8.995612540825228,85.96566367477948,63.476632322716405,0.3448275862068966,87.96566367477948,32.61615384615385,32.61615384615385,63.476632322716405,0.0,85.96566367477948,63.476632322716405,1.1244515676031535,2.626615103939901,0.024,2.3639535935459106,8.995612540825228,9.23427405121922,0.35397616526987413,27.0,9.23427405121922,85.96566367477948,79.12546067387635,1.163793103448276,95.0,9.7202884749676,0.0,0.1944057694993518,0.0,9.23427405121922,9.7202884749676,0.0
2009-11-04 14:00:00,7.924369814913164,20.000000000000004,9.39,8.804855349903516,84.83240335125672,62.820264976497924,0.3448275862068966,86.83240335125672,32.32192307692308,32.32192307692308,62.820264976497924,0.0,84.83240335125672,62.820264976497924,1.1006069187379395,2.583664039866111,0.024,2.3252976358794997,8.804855349903516,9.039221753890128,0.3540061585017361,27.0,9.039221753890128,84.83240335125672,78.13668353356032,1.1637931034482758,95.0,9.514970267252767,0.0,0.19029940534505557,0.0,9.039221753890128,9.514970267252767,0.0
2009-11-04 15:00:00,7.85123262863326,20.0,9.36,8.723591809592511,84.3482732531099,62.53929372912862,0.3448275862068966,86.3482732531099,32.34153846153846,32.34153846153846,62.53929372912862,0.0,84.3482732531099,62.53929372912862,1.090448976199064,2.5653016075737245,0.024,2.308771446816352,8.723591809592511,8.956121970349884,0.3540190770290712,27.0,8.956121970349884,84.3482732531099,77.7141088306285,1.1637931034482758,95.0,9.427496810894615,0.0,0.18854993621789262,0.0,8.956121970349884,9.427496810894615,0.0
2009-11-04 16:00:00,7.822401937768593,20.0,8.9,8.69155770863177,84.15720338209753,62.42830911051811,0.3448275862068966,86.15720338209753,32.64230769230769,32.64230769230769,62.42830911051811,0.0,84.15720338209753,62.42830911051811,1.0864447135789712,2.558052299822775,0.024,2.3022470698404978,8.69155770863177,8.923362938614048,0.35402419291475284,27.0,8.923362938614048,84.15720338209753,77.5473049090501,1.1637931034482758,95.0,9.393013619593734,0.0,0.18786027239187464,0.0,8.923362938614048,9.393013619593734,0.0
2009-11-04 17:00:00,7.856893978005686,20.0,8.13,8.729882197784095,84.38577771467006,62.56107222020982,0.3448275862068966,86.38577771467006,33.14576923076923,33.14576923076923,62.56107222020982,0.0,84.38577771467006,62.56107222020982,1.0912352747230118,2.5667243984371173,0.024,2.3100519585934056,8.729882197784095,8.962554637627807,0.35401807400391894,27.0,8.962554637627807,84.38577771467006,77.74684835346427,1.163793103448276,95.0,9.434268039608218,0.0,0.1886853607921644,0.0,8.962554637627807,9.434268039608218,0.0
2009-11-04 18:00:00,7.847537829877684,20.000000000000007,7.98,8.71948647764187,84.32379384236391,62.525077648259234,0.3448275862068966,86.32379384236391,33.24384615384616,33.24384615384616,62.525077648259234,0.0,84.32379384236391,62.525077648259234,1.0899358097052338,2.564372915774955,0.024,2.3079356241974596,8.71948647764187,8.951923769219366,0.35401973191463465,27.0,8.951923769219366,84.32379384236391,77.69273919849772,1.1637931034482758,95.0,9.42307765180986,0.0,0.1884615530361977,0.0,8.951923769219366,9.42307765180986,0.0
2009-11-04 19:00:00,7.792034015973214,20.0,7.71,8.657815573303571,83.9558068270625,62.311267893803574,0.3448275862068966,85.9558068270625,33.42038461538461,33.42038461538461,62.311267893803574,0.0,83.9558068270625,62.311267893803574,1.0822269466629464,2.550409793300786,0.024,2.2953688139707076,8.657815573303571,8.88885655263365,0.3540295959451184,27.0,8.88885655263365,83.9558068270625,77.37146863992646,1.163793103448276,95.0,9.35669110803542,0.0,0.18713382216070829,0.0,8.88885655263365,9.35669110803542,0.0
2009-11-04 20:00:00,7.839076977231411,20.0,7.14,8.710085530257123,84.26772963771315,62.492515812070344,0.3448275862068966,86.26772963771315,33.793076923076924,33.793076923076924,62.492515812070344,0.0,84.26772963771315,62.492515812070344,1.0887606912821404,2.562245890794804,0.024,2.3060213017153237,8.710085530257123,8.942310119336604,0.3540212323808628,27.0,8.942310119336604,84.26772963771315,77.64379621598233,1.163793103448276,95.0,9.41295802035432,0.0,0.1882591604070868,0.0,8.942310119336604,9.41295802035432,0.0
2009-11-04 21:00:00,7.858044597210498,19.999999999999996,6.89,8.73116066356722,84.39339956212034,62.565497903202285,0.3448275862068966,86.39339956212034,33.956538461538464,33.956538461538464,62.565497903202285,0.0,84.39339956212034,62.565497903202285,1.0913950829459025,2.567013539167743,0.024,2.310312185250969,8.73116066356722,8.963862017483994,0.3540178702103768,27.0,8.963862017483994,84.39339956212034,77.75350177139146,1.163793103448276,95.0,9.435644228930519,0.0,0.18871288457861013,0.0,8.963862017483994,9.435644228930519,0.0
2009-11-04 22:00:00,7.864480718576576,20.000000000000004,6.71,8.738311909529529,84.43602949329613,62.59024971947232,0.3448275862068966,86.43602949329613,34.074230769230766,34.074230769230766,62.59024971947232,0.0,84.43602949329613,62.59024971947232,1.092288988691191,2.568630701106443,0.024,2.3117676309957984,8.738311909529529,8.971174979640175,0.3540167306565716,27.0,8.971174979640175,84.43602949329613,77.79071469356268,1.163793103448276,95.0,9.443342083831762,0.0,0.18886684167663503,0.0,8.971174979640175,9.443342083831762,0.0
2009-11-04 23:00:00,0.0,17.321104176043097,6.51,0.0,17.321104176043097,17.321104176043097,0.3448275862068966,19.321104176043097,34.205,34.205,17.321104176043097,0.0,17.321104176043097,17.321104176043097,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.321104176043097,17.321104176043097,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 00:00:00,0.8323898340152345,17.0,6.44,0.9248775933502605,27.66644406995357,25.35425008657792,0.3448275862068966,29.66644406995357,34.25076923076923,34.25076923076923,25.35425008657792,0.08962025003342024,27.66644406995357,25.35425008657792,0.11560969916878257,0.4564966597567558,0.024,0.4108469937810802,0.9248775933502605,0.9465272593259362,0.35289935928719735,27.0,0.9465272593259362,27.66644406995357,26.66644406995357,0.8159717752809795,106.66677796502321,0.8873683797182934,0.0,0.0,0.0,0.9465272593259362,0.8873683797182934,0.0
2009-11-05 01:00:00,1.1743040051494515,17.000000000000004,6.5,1.304782227943835,31.023531462692816,27.76157589283323,0.3448275862068966,33.023531462692816,34.21153846153846,34.21153846153846,27.76157589283323,0.17439051056301225,31.023531462692816,27.76157589283323,0.16309777849297938,0.5948425765326248,0.024,0.5353583188793624,1.304782227943835,1.3402664855970974,0.3542053587216252,27.0,1.3402664855970974,31.023531462692816,30.023531462692816,1.1554021427561185,104.9882342686536,1.2765873194585782,0.0,0.0,0.0,1.3402664855970974,1.2765873194585782,0.0
2009-11-05 02:00:00,1.3227445231476123,17.0,6.7,1.4697161368306804,32.41798177237711,28.74369143030041,0.3448275862068966,34.41798177237711,34.080769230769235,34.080769230769235,28.74369143030041,0.23739520333961103,32.41798177237711,28.74369143030041,0.18371451710383505,0.6518801568642605,0.024,0.5866921411778344,1.4697161368306804,1.510904152517106,0.3544911965285665,27.0,1.510904152517106,32.41798177237711,31.29879351125333,1.163793103448276,104.35060324437333,1.4479112775024376,0.0,0.0,0.0,1.510904152517106,1.4479112775024376,0.0
2009-11-05 03:00:00,1.470223161087934,17.0,6.73,1.6335812900977045,33.77323416583588,29.689280940591622,0.3448275862068966,35.77323416583588,34.06115384615384,34.06115384615384,29.689280940591622,0.3221181775552433,33.77323416583588,29.689280940591622,0.20419766126221306,0.7071003625542601,0.024,0.6363903262988341,1.6335812900977045,1.6802913263531303,0.35468746226646636,27.0,1.6802913263531303,33.77323416583588,32.52857392409282,1.1637931034482758,103.73571303795359,1.6197809579217577,0.0,0.0,0.0,1.6802913263531303,1.6197809579217577,0.0
2009-11-05 04:00:00,1.6128392988815006,17.0,6.7,1.7920436654238896,35.058686764094986,30.578577600535265,0.3448275862068966,37.058686764094986,34.080769230769235,34.080769230769235,30.578577600535265,0.4411138486760905,35.058686764094986,30.578577600535265,0.2240054581779862,0.7592943447511261,0.024,0.6833649102760135,1.7920436654238896,1.8439730998990023,0.354819921711125,27.0,1.8439730998990023,35.058686764094986,33.6927807641698,1.163793103448276,103.1536096179151,1.7875991996103182,0.0,0.0,0.0,1.8439730998990023,1.7875991996103182,0.0
2009-11-05 05:00:00,10.465205565066535,20.0,6.72,11.628006183407262,101.20107330110267,72.13105784258451,0.3448275862068966,103.20107330110267,34.06769230769231,34.06769230769231,72.13105784258451,0.0,101.20107330110267,72.13105784258451,1.4535007729259077,3.199971147448492,0.024,2.879974032703643,11.628006183407262,11.924003298152112,0.35360535678869415,27.0,11.924003298152112,101.20107330110267,92.36847826543443,1.163793103448276,95.0,12.551582419107485,0.0,0.2510316483821491,0.0,11.924003298152112,12.551582419107485,0.0
2009-11-05 06:00:00,8.852120569619627,20.0,6.69,9.835689521799585,90.90591910483218,66.31669530033321,0.3448275862068966,92.90591910483218,34.08730769230769,34.08730769230769,66.31669530033321,0.0,90.90591910483218,66.31669530033321,1.2294611902249482,2.8133427457239697,0.024,2.5320084711515727,9.835689521799585,10.093023796371984,0.35384942006535963,27.0,10.093023796371984,90.90591910483218,83.42960518159367,1.1637931034482758,95.0,10.624235575128404,0.0,0.21248471150256806,0.0,10.093023796371984,10.624235575128404,0.0
2009-11-05 07:00:00,8.81364017971762,20.0,6.48,9.792933533019578,90.65638731556845,66.17405348301952,0.3448275862068966,92.65638731556845,34.22461538461538,34.22461538461538,66.17405348301952,0.0,90.65638731556845,66.17405348301952,1.2241166916274473,2.8039305791661113,0.024,2.5235375212495,9.792933533019578,10.049326590936191,0.35385566742316227,27.0,10.049326590936191,90.65638731556845,83.21244169265276,1.1637931034482758,95.0,10.578238516774938,0.0,0.21156477033549878,0.0,10.049326590936191,10.578238516774938,0.0
2009-11-05 08:00:00,8.78516425489624,20.0,6.31,9.761293616551377,90.47160376187743,66.06836972049898,0.3448275862068966,92.47160376187743,34.33576923076923,34.33576923076923,66.06836972049898,0.0,90.47160376187743,66.06836972049898,1.2201617020689222,2.796959363577034,0.024,2.517263427219331,9.761293616551377,10.01698955290908,0.3538603042052194,27.0,10.01698955290908,90.47160376187743,83.0516115004633,1.163793103448276,95.0,10.54419952937798,0.0,0.21088399058755983,0.0,10.01698955290908,10.54419952937798,0.0
2009-11-05 09:00:00,8.797249843499378,20.0,6.51,9.774722048332642,90.55004178636794,66.11323666553635,0.3448275862068966,92.55004178636794,34.205,34.205,66.11323666553635,0.0,90.55004178636794,66.11323666553635,1.2218402560415802,2.799918682845703,0.024,2.5199268145611327,9.774722048332642,10.030713916617213,0.3538583348658031,27.0,10.030713916617213,90.55004178636794,83.11988332961445,1.163793103448276,95.0,10.558646228018118,0.0,0.21117292456036196,0.0,10.030713916617213,10.558646228018118,0.0
2009-11-05 10:00:00,8.617035908783787,19.999999999999996,7.75,9.574484343093097,89.37836991525235,65.44215905751962,0.3448275862068966,91.37836991525235,33.39423076923077,33.39423076923077,65.44215905751962,0.0,89.37836991525235,65.44215905751962,1.1968105428866371,2.7556926953465273,0.024,2.4801234258118745,9.574484343093097,9.82605361262775,0.35388791999291885,27.0,9.82605361262775,89.37836991525235,82.09981168367624,1.1637931034482758,95.0,10.343214329081842,0.0,0.20686428658163722,0.0,9.82605361262775,10.343214329081842,0.0
