timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-05 11:00:00,8.54572450267192,20.0,7.8,9.495249447413244,88.91350986569395,65.17538624716084,0.3448275862068966,90.91350986569395,33.36153846153846,33.36153846153846,65.17538624716084,0.0,88.91350986569395,65.17538624716084,1.1869061809266555,2.738133506708515,0.024,2.4643201560376635,9.495249447413244,9.745062798084096,0.353899758053583,27.0,9.745062798084096,88.91350986569395,81.69494483007611,1.163793103448276,95.0,10.257960840088522,0.0,0.2051592168017706,0.0,9.745062798084096,10.257960840088522,0.0
2009-11-05 12:00:00,8.478607396279818,20.0,7.73,9.420674884755353,88.47534732007435,64.92366010818597,0.3448275862068966,90.47534732007435,33.40730769230769,33.40730769230769,64.92366010818597,0.0,88.47534732007435,64.92366010818597,1.1775843605944192,2.7215761782782475,0.024,2.4494185604504226,9.420674884755353,9.668832502583179,0.35391096859735527,27.0,9.668832502583179,88.47534732007435,81.31324917001274,1.1637931034482758,95.0,10.177718423771767,0.0,0.20355436847543518,0.0,9.668832502583179,10.177718423771767,0.0
2009-11-05 13:00:00,8.450765567062605,19.999999999999996,7.41,9.38973951895845,88.29340196760813,64.81905317021202,0.3448275862068966,90.29340196760813,33.61653846153846,33.61653846153846,64.81905317021202,0.0,88.29340196760813,64.81905317021202,1.1737174398698063,2.714698923307684,0.024,2.4432290309769154,9.38973951895845,9.637209411289218,0.3539156386985557,27.0,9.637209411289218,88.29340196760813,81.15472832961612,1.1637931034482758,95.0,10.144430959251808,0.0,0.20288861918503615,0.0,9.637209411289218,10.144430959251808,0.0
2009-11-05 14:00:00,8.372318070854949,20.0,7.12,9.302575634283276,87.78016286645715,64.52372378074895,0.3448275862068966,89.78016286645715,33.80615384615385,33.80615384615385,64.52372378074895,0.0,87.78016286645715,64.52372378074895,1.1628219542854095,2.695293279532946,0.024,2.4257639515796514,9.302575634283276,9.548104962236572,0.3539288597497974,27.0,9.548104962236572,87.78016286645715,80.70749252405969,1.163793103448276,95.0,10.050636802354287,0.0,0.2010127360470861,0.0,9.548104962236572,10.050636802354287,0.0
2009-11-05 15:00:00,8.386980583255427,20.0,6.92,9.318867314728253,87.87615786860735,64.57898958178671,0.3448275862068966,89.87615786860735,33.93692307692308,33.93692307692308,64.57898958178671,0.0,87.87615786860735,64.57898958178671,1.1648584143410317,2.6989235388094577,0.024,2.4290311849285118,9.318867314728253,9.5647596686092,0.35392638158533163,27.0,9.5647596686092,87.87615786860735,80.79115070667461,1.1637931034482756,95.0,10.06816807222021,0.0,0.20136336144440392,0.0,9.5647596686092,10.06816807222021,0.0
2009-11-05 16:00:00,8.362989208824924,20.000000000000004,6.55,9.292210232027694,87.71907119437195,64.48854561430271,0.3448275862068966,89.71907119437195,34.17884615384615,34.17884615384615,64.48854561430271,0.0,87.71907119437195,64.48854561430271,1.1615262790034617,2.692982803408192,0.024,2.423684523067373,9.292210232027694,9.537508512368515,0.35393043814400443,27.0,9.537508512368515,87.71907119437195,80.65425007409898,1.163793103448276,95.0,10.039482644598436,0.0,0.20078965289196873,0.0,9.537508512368515,10.039482644598436,0.0
2009-11-05 17:00:00,8.388770869821041,20.000000000000004,6.07,9.320856522023378,87.88787672667029,64.58573542161183,0.3448275862068966,89.88787672667029,34.49269230769231,34.49269230769231,64.58573542161183,0.0,87.88787672667029,64.58573542161183,1.1651070652529223,2.699366691558771,0.024,2.4294300224028937,9.320856522023378,9.566793191179256,0.3539260792246149,27.0,9.566793191179256,87.88787672667029,80.80136325172269,1.163793103448276,95.0,10.070308622293954,0.0,0.20140617244587916,0.0,9.566793191179256,10.070308622293954,0.0
2009-11-05 18:00:00,8.4367222242399,20.0,5.61,9.374135804710999,88.20158790995339,64.76624839817589,0.3448275862068966,90.20158790995339,34.793461538461536,34.793461538461536,64.76624839817589,0.0,88.20158790995339,64.76624839817589,1.1717669755888749,2.7112280713951025,0.024,2.440105264255592,9.374135804710999,9.621258611850509,0.3539179986841475,27.0,9.621258611850509,88.20158790995339,81.07472967895302,1.163793103448276,95.0,10.127640644053168,0.0,0.20255281288106347,0.0,9.621258611850509,10.127640644053168,0.0
2009-11-05 19:00:00,8.421710025194631,20.0,5.19,9.35745558354959,88.10340883735566,64.7097698784817,0.3448275862068966,90.10340883735566,35.06807692307692,35.06807692307692,64.7097698784817,0.0,88.10340883735566,64.7097698784817,1.1696819479436988,2.7075162891800963,0.024,2.4367646602620865,9.35745558354959,9.604207212467601,0.3539205247554911,27.0,9.604207212467601,88.10340883735566,80.98918127256485,1.163793103448276,95.0,10.109691802597476,0.0,0.20219383605194993,0.0,9.604207212467601,10.109691802597476,0.0
2009-11-05 20:00:00,8.47686352536257,20.0,4.77,9.418737250402854,88.46395437699881,64.91711125099168,0.3448275862068966,90.46395437699881,35.34269230769231,35.34269230769231,64.91711125099168,0.0,88.46395437699881,64.91711125099168,1.1773421563003568,2.721145575071772,0.024,2.449031017564595,9.418737250402854,9.666851807910032,0.35391126076893337,27.0,9.666851807910032,88.46395437699881,81.30332340817657,1.163793103448276,95.0,10.175633482010559,0.0,0.20351266964021095,0.0,9.666851807910032,10.175633482010559,0.0
2009-11-05 21:00:00,8.591882400683005,20.0,3.88,9.546536000758895,89.21448094312434,65.3481409412271,0.3448275862068966,91.21448094312434,35.924615384615386,35.924615384615386,65.3481409412271,0.0,89.21448094312434,65.3481409412271,1.1933170000948619,2.749502925224435,0.024,2.4745526327019913,9.546536000758895,9.79748629328134,0.3538920870500872,27.0,9.79748629328134,89.21448094312434,81.95708368884188,1.163793103448276,95.0,10.313143466611937,0.0,0.2062628693322388,0.0,9.79748629328134,10.313143466611937,0.0
2009-11-05 22:00:00,8.752731675473997,20.0,2.6,9.72525741719333,90.26101262028865,65.94786907730534,0.3448275862068966,92.26101262028865,36.761538461538464,36.761538461538464,65.94786907730534,0.0,90.26101262028865,65.94786907730534,1.2156571771491662,2.7890131607422557,0.024,2.51011184466803,9.72525741719333,9.980158733267556,0.3538655994719691,27.0,9.980158733267556,90.26101262028865,82.86830244749787,1.163793103448276,95.0,10.505430245544796,0.0,0.21010860491089575,0.0,9.980158733267556,10.505430245544796,0.0
2009-11-05 23:00:00,0.0,17.054191757767683,2.03,0.0,17.054191757767683,17.054191757767683,0.3448275862068966,19.054191757767683,37.13423076923077,37.13423076923077,17.054191757767683,0.0,17.054191757767683,17.054191757767683,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.054191757767683,17.054191757767683,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,1.7399358973691734,17.0,1.72,1.9332621081879704,36.185650207696106,31.35249493722618,0.3448275862068966,38.185650207696106,37.33692307692308,37.33692307692308,31.35249493722618,0.2784903129881506,36.185650207696106,31.35249493722618,0.2416577635234963,0.8049154834781348,0.024,0.7244239351303213,1.9332621081879704,1.9897536565357838,0.35490373893102195,27.0,1.9897536565357838,36.185650207696106,34.711758610262194,1.163793103448276,102.6441206948689,1.9384974444378966,0.0,0.0,0.0,1.9897536565357838,1.9384974444378966,0.0
2009-11-06 01:00:00,2.0399400113407684,17.0,0.7,2.2666000126008536,38.785060137188644,33.118560105686505,0.3448275862068966,40.785060137188644,38.003846153846155,38.003846153846155,33.118560105686505,0.39996952252985646,38.785060137188644,33.118560105686505,0.2833250015751067,0.9096868858290036,0.024,0.8187181972461032,2.2666000126008536,2.3335687011837543,0.35501582017279343,27.0,2.3335687011837543,38.785060137188644,37.05649072890438,1.1637931034482762,101.47175463554781,2.299722429719623,0.0,0.0,0.0,2.3335687011837543,2.299722429719623,0.0
2009-11-06 02:00:00,2.277462314524159,17.0,0.35,2.5305136828046213,40.79061046560089,34.46432625858934,0.3448275862068966,42.79061046560089,38.232692307692304,38.232692307692304,34.46432625858934,0.5788920939041713,40.79061046560089,34.46432625858934,0.31631421035057766,0.9901184813805656,0.024,0.891106633242509,2.5305136828046213,2.6055255309426775,0.35504928732083646,27.0,2.6055255309426775,40.79061046560089,38.8605915537915,1.163793103448276,100.56970422310425,2.590765828606365,0.0,0.0,0.0,2.6055255309426775,2.590765828606365,0.0
2009-11-06 03:00:00,2.5075430906466956,17.0,0.1,2.7861589896074395,42.695208218680804,35.7298107446622,0.3448275862068966,44.695208218680804,38.39615384615385,38.39615384615385,35.7298107446622,0.9008072504224083,42.695208218680804,35.7298107446622,0.34826987370092993,1.0662004551202322,0.024,0.959580409608209,2.7861589896074395,2.8687790351194624,0.3550530151836645,27.0,2.8687790351194624,42.695208218680804,40.5701867111849,1.163793103448276,99.71490664440755,2.876981117126038,0.0,0.0032808328026302292,0.0,2.8687790351194624,2.876981117126038,0.0
2009-11-06 04:00:00,2.723985571568327,17.0,0.0,3.026650635075919,44.45648204392369,36.889855456233896,0.3448275862068966,46.45648204392369,38.46153846153846,38.46153846153846,36.889855456233896,1.6601194853897312,44.45648204392369,36.889855456233896,0.3783313293844899,1.1363121000037821,0.024,1.022680890003404,3.026650635075919,3.1162818450762977,0.35503930784898124,27.0,3.1162818450762977,44.45648204392369,42.14812512164495,1.163793103448276,98.92593743917752,3.150116062324177,0.0,0.013533686899151754,0.0,3.1162818450762977,3.150116062324177,0.0
2009-11-06 05:00:00,12.102138097794437,20.000000000000004,-0.16,13.446820108660486,111.35967016095637,77.74261988930516,0.3448275862068966,113.35967016095637,38.566153846153846,38.566153846153846,77.74261988930516,0.0,111.35967016095637,77.74261988930516,1.6808525135825607,3.5784549612062766,0.024,3.2206094650856487,13.446820108660486,13.780665604781113,0.3533886538543456,27.0,13.780665604781113,111.35967016095637,101.15176971297036,1.163793103448276,95.0,14.505963794506435,0.0,0.29011927589012887,0.0,13.780665604781113,14.505963794506435,0.0
2009-11-06 06:00:00,10.556587190845788,19.999999999999996,-0.17,11.729541323161985,101.77533081614054,72.45147750823558,0.3448275862068966,103.77533081614054,38.57269230769231,38.57269230769231,72.45147750823558,0.0,101.77533081614054,72.45147750823558,1.4661926653952482,3.221443399785027,0.024,2.8992990598065247,11.729541323161985,12.027685663140488,0.35359249783161834,27.0,12.027685663140488,101.77533081614054,92.86593402862907,1.1637931034482758,95.0,12.660721750674197,0.0,0.25321443501348356,0.0,12.027685663140488,12.660721750674197,0.0
2009-11-06 07:00:00,10.549890679202758,20.0,-0.07,11.72210075466973,101.73327923866839,72.42802735199407,0.3448275862068966,103.73327923866839,38.50730769230769,38.50730769230769,72.42802735199407,0.0,101.73327923866839,72.42802735199407,1.4652625943337163,3.2198713581758995,0.024,2.89788422235831,11.72210075466973,12.020087890487321,0.35359343687779743,27.0,12.020087890487321,101.73327923866839,92.8295104309,1.1637931034482758,95.0,12.65272409524981,0.0,0.25305448190499574,0.0,12.020087890487321,12.65272409524981,0.0
2009-11-06 08:00:00,10.530988112551649,20.0,0.15,11.701097902835166,101.6145523236634,72.36180756657548,0.3448275862068966,103.6145523236634,38.363461538461536,38.363461538461536,72.36180756657548,0.0,101.6145523236634,72.36180756657548,1.4626372378543957,3.2154326373657334,0.024,2.89388937362916,11.701097902835166,11.99864116657174,0.3535960903488492,27.0,11.99864116657174,101.6145523236634,92.7266699780547,1.163793103448276,95.0,12.630148596391304,0.0,0.2526029719278256,0.0,11.99864116657174,12.630148596391306,0.0
2009-11-06 09:00:00,10.608563258907253,20.0,0.36,11.787292509896949,102.10155827734819,72.63332700260581,0.3448275862068966,104.10155827734819,38.22615384615385,38.22615384615385,72.63332700260581,0.0,102.10155827734819,72.63332700260581,1.4734115637371186,3.233637246718896,0.024,2.910273522047006,11.787292509896949,12.086656234568839,0.3535852267328985,27.0,12.086656234568839,102.10155827734819,93.14847958507498,1.1637931034482758,95.0,12.722796036388251,0.0,0.2544559207277651,0.0,12.086656234568839,12.722796036388251,0.0
2009-11-06 10:00:00,10.54079305538158,20.000000000000004,0.82,11.71199228375731,101.676141891493,72.39616118209973,0.3448275862068966,103.676141891493,37.925384615384615,37.925384615384615,72.39616118209973,0.0,101.676141891493,72.39616118209973,1.4639990354696637,3.217735273766226,0.024,2.8959617463896037,11.71199228375731,12.009765811133931,0.3535947134550929,27.0,12.009765811133931,101.676141891493,92.78001906843083,1.1637931034482758,95.0,12.641858748562033,0.0,0.2528371749712406,0.0,12.009765811133931,12.641858748562033,0.0
2009-11-06 11:00:00,10.358375916169082,20.000000000000004,1.78,11.509306573521203,100.5285930712488,71.7553266374458,0.3448275862068966,102.5285930712488,37.29769230769231,37.29769230769231,71.7553266374458,0.0,100.5285930712488,71.7553266374458,1.4386633216901503,3.1748140730086707,0.024,2.8573326657078035,11.509306573521203,11.802787980822071,0.35362051257736865,27.0,11.802787980822071,100.5285930712488,91.78578715952875,1.1637931034482758,95.0,12.423987348233759,0.0,0.24847974696467504,0.0,11.802787980822071,12.42398734823376,0.0
2009-11-06 12:00:00,10.307548434474803,19.999999999999996,2.11,11.452831593860893,100.2082025025908,71.57612351793857,0.3448275862068966,102.2082025025908,37.081923076923076,37.081923076923076,71.57612351793857,0.0,100.2082025025908,71.57612351793857,1.4316039492326116,3.1628238244927047,0.024,2.846541442043434,11.452831593860893,11.745113976310165,0.35362777047615707,27.0,11.745113976310165,100.2082025025908,91.50811807569437,1.1637931034482758,95.0,12.363277869800173,0.0,0.2472655573960033,0.0,11.745113976310165,12.363277869800173,0.0
2009-11-06 13:00:00,10.14003329335981,20.0,2.46,11.266703659288678,99.15024953223008,70.98349038400838,0.3448275862068966,101.15024953223008,36.85307692307693,36.85307692307693,70.98349038400838,0.0,99.15024953223008,70.98349038400838,1.4083379574110848,3.1232097579897227,0.024,2.8108887821907502,11.266703659288678,11.555024635087651,0.35365190866572066,27.0,11.555024635087651,99.15024953223008,90.59097202475775,1.163793103448276,95.0,12.163183826408055,0.0,0.24326367652816147,0.0,11.555024635087651,12.163183826408055,0.0
2009-11-06 14:00:00,10.11140224622569,20.0,2.51,11.234891384695212,98.96911458330202,70.881886121564,0.3448275862068966,100.96911458330202,36.82038461538461,36.82038461538461,70.881886121564,0.0,98.96911458330202,70.881886121564,1.4043614230869015,3.1164240169167843,0.024,2.8047816152251057,11.234891384695212,11.52253378638689,0.3536560680915738,27.0,11.52253378638689,98.96911458330202,90.43390437116358,1.163793103448276,95.0,12.128982933038833,0.0,0.2425796586607767,0.0,11.52253378638689,12.128982933038833,0.0
2009-11-06 15:00:00,10.131172971927747,20.000000000000004,2.33,11.256858857697496,99.0942043680687,70.95205722382495,0.3448275862068966,101.0942043680687,36.93807692307692,36.93807692307692,70.95205722382495,0.0,99.0942043680687,70.95205722382495,1.407107357212187,3.121110278205448,0.024,2.808999250384903,11.256858857697496,11.544969885518043,0.3536531948015189,27.0,11.544969885518043,99.0942043680687,90.54237482324052,1.163793103448276,95.0,12.152599879492678,0.0,0.2430519975898541,0.0,11.544969885518043,12.152599879492676,0.0
2009-11-06 16:00:00,10.124968928877834,20.000000000000004,1.96,11.249965476530926,99.05495599875397,70.93004230742665,0.3448275862068966,101.05495599875397,37.18,37.18,70.93004230742665,0.0,99.05495599875397,70.93004230742665,1.4062456845663658,3.119639959348335,0.024,2.8076759634135016,11.249965476530926,11.53792947246576,0.3536540959272909,27.0,11.53792947246576,99.05495599875397,90.50834157470526,1.163793103448276,95.0,12.14518891838501,0.0,0.24290377836769964,0.0,11.53792947246576,12.14518891838501,0.0
2009-11-06 17:00:00,10.207234992029928,20.0,1.17,11.341372213366586,99.57504139139327,71.22161085797681,0.3448275862068966,101.57504139139327,37.696538461538466,37.696538461538466,71.22161085797681,0.0,99.57504139139327,71.22161085797681,1.4176715266708233,3.139119653984882,0.024,2.825207688586394,11.341372213366586,11.631284178765075,0.3536421847722305,27.0,11.631284178765075,99.57504139139327,90.95927533304877,1.1637931034482758,95.0,12.243457030279027,0.0,0.2448691406055808,0.0,11.631284178765075,12.243457030279027,0.0
2009-11-06 18:00:00,10.194776031413648,20.000000000000004,1.43,11.327528923792942,99.49632458220445,71.1775022727221,0.3448275862068966,101.49632458220445,37.526538461538465,37.526538461538465,71.1775022727221,0.0,99.49632458220445,71.1775022727221,1.4159411154741177,3.1361718445182367,0.024,2.8225546600664133,11.327528923792942,11.617146108244764,0.35364398343796355,27.0,11.617146108244764,99.49632458220445,90.8910311686898,1.163793103448276,95.0,12.228574850783962,0.0,0.2445714970156793,0.0,11.617146108244764,12.228574850783964,0.0
2009-11-06 19:00:00,10.12165018659356,20.0,1.64,11.246277985103957,99.0339590047819,70.918264042022,0.3448275862068966,101.0339590047819,37.38923076923077,37.38923076923077,70.918264042022,0.0,99.0339590047819,70.918264042022,1.4057847481379946,3.118853353123294,0.024,2.8069680178109646,11.246277985103957,11.534163320416287,0.35365457816028767,27.0,11.534163320416287,99.0339590047819,90.49013432299206,1.1637931034482758,95.0,12.141224547806619,0.0,0.2428244909561329,0.0,11.534163320416287,12.141224547806619,0.0
2009-11-06 20:00:00,10.212050183999292,20.0,0.94,11.34672242666588,99.60545956232428,71.23865349565958,0.3448275862068966,101.60545956232428,37.846923076923076,37.846923076923076,71.23865349565958,0.0,99.60545956232428,71.23865349565958,1.418340303333235,3.1402587133916127,0.024,2.826232842052451,11.34672242666588,11.636748298005042,0.3536414901159588,27.0,11.636748298005042,99.60545956232428,90.98564600824648,1.163793103448276,95.0,12.249208734742147,0.0,0.24498417469484224,0.0,11.636748298005042,12.249208734742147,0.0
2009-11-06 21:00:00,10.251185593262981,20.0,0.75,11.390206214736645,99.85258720561465,71.37707166877304,0.3448275862068966,101.85258720561465,37.97115384615385,37.97115384615385,71.37707166877304,0.0,99.85258720561465,71.37707166877304,1.4237757768420807,3.1495118129853044,0.024,2.834560631686774,11.390206214736645,11.681157396035177,0.35363585461396135,27.0,11.681157396035177,99.85258720561465,91.19987802336638,1.1637931034482758,95.0,12.29595515372124,0.0,0.24591910307442505,0.0,11.681157396035177,12.29595515372124,0.0
2009-11-06 22:00:00,10.273113542428591,19.999999999999996,0.66,11.414570602698435,99.99098096270261,71.45455445595651,0.3448275862068966,101.99098096270261,38.03,38.03,71.45455445595651,0.0,99.99098096270261,71.45455445595651,1.4268213253373043,3.154692850047819,0.024,2.839223565043037,11.414570602698435,11.706039887703218,0.35363270498884075,27.0,11.706039887703218,99.99098096270261,91.31984030514467,1.1637931034482758,95.0,12.322147250213915,0.0,0.24644294500427863,0.0,11.706039887703218,12.322147250213915,0.0
2009-11-06 23:00:00,1.1803532362273939,17.000000000000004,0.64,1.3115035958082153,31.081010332022903,27.802251342502363,0.3448275862068966,33.0810103320229,38.043076923076924,38.043076923076924,27.802251342502363,0.11040189477058722,31.081010332022903,27.802251342502363,0.1639379494760269,0.5971982801886062,0.024,0.5374784521697457,1.3115035958082153,1.3472234238270757,0.35421923569595376,27.0,1.3472234238270757,31.081010332022903,30.081010332022903,1.1613995032992035,104.95949483398854,1.2835650799938976,0.0,0.0,0.0,1.3472234238270757,1.2835650799938976,0.0
2009-11-07 00:00:00,3.0479427897470956,17.0,0.63,3.3866030997189953,47.04375282777235,38.57724507847486,0.3448275862068966,49.04375282777235,38.04961538461538,38.04961538461538,38.57724507847486,0.0,47.04375282777235,38.57724507847486,0.4233253874648744,1.238903949749933,0.024,1.1150135547749398,3.3866030997189953,3.4864934946939883,0.354998534136206,27.0,3.4864934946939883,47.04375282777235,44.46116505392495,1.163793103448276,97.76941747303752,3.5660368904780273,0.0,0.03181735831361561,0.0,3.4864934946939883,3.5660368904780273,0.0
2009-11-07 01:00:00,3.2332879028940074,17.0,0.6,3.5925421143266747,48.50024359527784,39.51888830946115,0.3448275862068966,50.50024359527784,38.06923076923077,38.06923076923077,39.51888830946115,0.0,48.50024359527784,39.51888830946115,0.44906776429083434,1.2964591657137357,0.024,1.1668132491423622,3.5925421143266747,3.6981880308980486,0.354967933973077,27.0,3.6981880308980486,48.50024359527784,45.760845053871876,1.163793103448276,97.11957747306406,3.8078707991946676,0.0,0.043873107318647624,0.0,3.6981880308980486,3.8078707991946676,0.0
2009-11-07 02:00:00,3.4069645906037196,17.000000000000004,0.64,3.7855162117819106,49.850710778012186,40.386920248557416,0.3448275862068966,51.850710778012186,38.043076923076924,38.043076923076924,40.386920248557416,0.0,49.850710778012186,40.386920248557416,0.4731895264727388,1.3497031446376702,0.024,1.214732830173903,3.7855162117819106,3.896486526245678,0.3549360162165385,27.0,3.896486526245678,49.850710778012186,46.96442446227465,1.163793103448276,96.51778776886268,4.037065722617725,0.0,0.05623167854881875,0.0,3.896486526245678,4.037065722617725,0.0
2009-11-07 03:00:00,3.5932889883676826,17.0,0.28,3.992543320408536,51.28511371685441,41.303755415833066,0.3448275862068966,53.28511371685441,38.27846153846154,38.27846153846154,41.303755415833066,0.0,51.28511371685441,41.303755415833066,0.499067915051067,1.4061328591844995,0.024,1.2655195732660496,3.992543320408536,4.1091566063269855,0.35489923093955744,27.0,4.1091566063269855,51.28511371685441,48.24129400846405,1.163793103448276,95.87935299576797,4.285757546265837,0.0,0.0706403759755407,0.0,4.1091566063269855,4.285757546265837,0.0
2009-11-07 04:00:00,3.7696623300978187,17.0,0.04,4.188513700108688,52.630005083214364,42.15872083294264,0.3448275862068966,54.630005083214364,38.43538461538461,38.43538461538461,42.15872083294264,0.0,52.630005083214364,42.15872083294264,0.523564212513586,1.4589294219877682,0.024,1.3130364797889913,4.188513700108688,4.310406642307465,0.35486266118658927,27.0,4.310406642307465,52.630005083214364,49.437111274097724,1.163793103448276,95.28144436295113,4.523867864437524,0.0,0.08538448885202357,0.0,4.310406642307465,4.523867864437524,0.0
2009-11-07 05:00:00,13.129815596316952,20.000000000000004,-0.12,14.588683995907724,117.61061262184788,81.13890263207855,0.3448275862068966,119.61061262184788,38.54,38.54,81.13890263207855,0.0,117.61061262184788,81.13890263207855,1.8235854994884655,3.809988366094234,0.024,3.4289895294848107,14.588683995907724,14.945682832517145,0.35326584199071004,27.0,14.945682832517145,117.61061262184788,106.53973644961296,1.163793103448276,95.0,15.732297718439101,0.0,0.31464595436878257,0.0,14.945682832517145,15.732297718439101,0.0
2009-11-07 06:00:00,11.513118009780332,20.0,0.13,12.792353344200368,107.73446745963446,75.75358409913355,0.3448275862068966,109.73446745963446,38.37653846153846,38.37653846153846,75.75358409913355,0.0,107.73446745963446,75.75358409913355,1.599044168025046,3.443713237410432,0.024,3.099341913669389,12.792353344200368,13.11272466794141,0.3534634382102825,27.0,13.11272466794141,107.73446745963446,98.02133807597416,1.163793103448276,95.0,13.802868071517274,0.0,0.27605736143034537,0.0,13.11272466794141,13.802868071517276,0.0
2009-11-07 07:00:00,11.450224153442011,20.0,0.35,12.722471281602235,107.34544501356889,75.5392668095633,0.3448275862068966,109.34544501356889,38.232692307692304,38.232692307692304,75.5392668095633,0.0,107.34544501356889,75.5392668095633,1.5903089102002794,3.4292330837551726,0.024,3.086309775379655,12.722471281602235,13.04139458997775,0.3534716265177816,27.0,13.04139458997775,107.34544501356889,97.68515272469648,1.1637931034482758,95.0,13.727783778923948,0.0,0.274555675578479,0.0,13.04139458997775,13.727783778923948,0.0
2009-11-07 08:00:00,11.321404647987208,20.0,1.34,12.579338497763565,106.54745003581968,75.09910379141076,0.3448275862068966,108.54745003581968,37.58538461538461,37.58538461538461,75.09910379141076,0.0,106.54745003581968,75.09910379141076,1.5724173122204457,3.3995172918535306,0.024,3.0595655626681775,12.579338497763565,12.89529022694892,0.3534885243120481,27.0,12.89529022694892,106.54745003581968,96.9953832010427,1.1637931034482758,95.0,13.57398971257781,0.0,0.271479794251556,0.0,12.89529022694892,13.57398971257781,0.0
2009-11-07 09:00:00,11.283393516712117,20.000000000000004,2.28,12.537103907457908,106.31167344063758,74.9689136719928,0.3448275862068966,108.31167344063758,36.970769230769235,36.970769230769235,74.9689136719928,0.0,106.31167344063758,74.9689136719928,1.5671379884322385,3.3907340907031287,0.024,3.051660681632816,12.537103907457908,12.852177316528222,0.35349354318784354,27.0,12.852177316528222,106.31167344063758,96.79154209506112,1.1637931034482758,95.0,13.528607701608653,0.0,0.27057215403217255,0.0,12.852177316528222,13.528607701608653,0.0
2009-11-07 10:00:00,11.044699661501772,20.000000000000004,3.51,12.271888512779746,104.82781930888092,74.14809802693156,0.3448275862068966,106.82781930888092,36.166538461538465,36.166538461538465,74.14809802693156,0.0,104.82781930888092,74.14809802693156,1.5339860640974683,3.3354220160594994,0.024,3.0018798144535492,12.271888512779746,12.581430714385698,0.353525407255205,27.0,12.581430714385698,104.82781930888092,95.50824100192855,1.1637931034482758,95.0,13.243611278300737,0.0,0.26487222556601536,0.0,12.581430714385698,13.243611278300737,0.0
2009-11-07 11:00:00,10.942665668406878,20.0,3.9,12.158517409340975,104.19177012576388,73.79547660241145,0.3448275862068966,106.19177012576388,35.91153846153846,35.91153846153846,73.79547660241145,0.0,104.19177012576388,73.79547660241145,1.519814676167622,3.311693921476208,0.024,2.980524529328587,12.158517409340975,12.465686801488596,0.35353921415337053,27.0,12.465686801488596,104.19177012576388,94.95792805058714,1.1637931034482758,95.0,13.121775580514312,0.0,0.2624355116102862,0.0,12.465686801488596,13.121775580514312,0.0
2009-11-07 12:00:00,10.80497782034121,20.000000000000004,4.31,12.005530911490233,103.33177525043068,73.3179479717051,0.3448275862068966,105.33177525043068,35.64346153846154,35.64346153846154,73.3179479717051,0.0,103.33177525043068,73.3179479717051,1.500691363936279,3.2795933573312586,0.024,2.9516340215981325,12.005530911490233,12.309490247223358,0.35355802593660396,27.0,12.309490247223358,103.33177525043068,94.21363432656153,1.163793103448276,95.0,12.957358154971958,0.0,0.25914716309943986,0.0,12.309490247223358,12.957358154971958,0.0
2009-11-07 13:00:00,10.549008344442786,20.0,4.85,11.721120382714206,101.7277381501997,72.42493719341418,0.3448275862068966,103.7277381501997,35.29038461538462,35.29038461538462,72.42493719341418,0.0,101.7277381501997,72.42493719341418,1.4651400478392758,3.2196642082467335,0.024,2.8976977874220604,11.721120382714206,12.01908680353888,0.3535935606452452,27.0,12.01908680353888,101.7277381501997,92.82471088831905,1.1637931034482758,95.0,12.651670319514611,0.0,0.25303340639029276,0.0,12.01908680353888,12.65167031951461,0.0
2009-11-07 14:00:00,10.473754997754119,20.0,5.04,11.637505553060132,101.25483748621537,72.16107360356503,0.3448275862068966,103.25483748621537,35.16615384615385,35.16615384615385,72.16107360356503,0.0,101.25483748621537,72.16107360356503,1.4546881941325165,3.2019818661547297,0.024,2.8817836795392564,11.637505553060132,11.933703739675607,0.3536041496434327,27.0,11.933703739675607,101.25483748621537,92.41505693830752,1.163793103448276,95.0,12.56179341018485,0.0,0.2512358682036968,0.0,11.933703739675607,12.561793410184848,0.0
2009-11-07 15:00:00,10.381449240136964,20.0,4.84,11.534943600152182,100.67394216128324,71.83658316090279,0.3448275862068966,102.67394216128324,35.29692307692308,35.29692307692308,71.83658316090279,0.0,100.67394216128324,71.83658316090279,1.4418679500190228,3.1802526077324647,0.024,2.862227346959218,11.534943600152182,11.82896886092543,0.353617227879263,27.0,11.82896886092543,100.67394216128324,91.91174300504217,1.1637931034482758,95.0,12.451546169395192,0.0,0.24903092338790458,0.0,11.82896886092543,12.451546169395192,0.0
2009-11-07 16:00:00,10.322185042549869,20.0,4.53,11.469094491722077,100.30049331136648,71.62775708206128,0.3448275862068966,102.30049331136648,35.49961538461538,35.49961538461538,71.62775708206128,0.0,100.30049331136648,71.62775708206128,1.4336368114652596,3.1662780094422662,0.024,2.8496502084980397,11.469094491722077,11.761722292666303,0.3536256773142162,27.0,11.761722292666303,100.30049331136648,91.58810642790996,1.1637931034482758,95.0,12.380760308069792,0.0,0.24761520616139593,0.0,11.761722292666303,12.380760308069794,0.0
2009-11-07 17:00:00,10.29324333917435,20.0,4.22,11.436937043527054,100.11797925068142,71.52563664186378,0.3448275862068966,102.11797925068142,35.70230769230769,35.70230769230769,71.52563664186378,0.0,100.11797925068142,71.52563664186378,1.4296171304408818,3.1594467814210847,0.024,2.8435021032789765,11.436937043527054,11.728881721669165,0.35362981868282595,27.0,11.728881721669165,100.11797925068142,91.42991871611166,1.1637931034482758,95.0,12.346191285967542,0.0,0.246923825719351,0.0,11.728881721669165,12.34619128596754,0.0
2009-11-07 18:00:00,10.286974874885484,20.0,3.91,11.429972083206094,100.07843649238336,71.50350628436811,0.3448275862068966,102.07843649238336,35.905,35.905,71.50350628436811,0.0,100.07843649238336,71.50350628436811,1.4287465104007617,3.157966626642035,0.024,2.842169963977832,11.429972083206094,11.721768745870296,0.35363071696848103,27.0,11.721768745870296,100.07843649238336,91.39564482877573,1.163793103448276,95.0,12.338703943021365,0.0,0.24677407886042746,0.0,11.721768745870296,12.338703943021365,0.0
2009-11-07 19:00:00,10.217153666662341,20.0,3.64,11.352392962958156,99.63769608318445,71.25671367578907,0.3448275862068966,101.63769608318445,36.08153846153846,36.08153846153846,71.25671367578907,0.0,99.63769608318445,71.25671367578907,1.4190491203697695,3.1414658342153645,0.024,2.827319250793828,11.352392962958156,11.642539546379693,0.35364075417367535,27.0,11.642539546379693,99.63769608318445,91.01359271549579,1.1637931034482758,95.0,12.255304785662833,0.0,0.24510609571325617,0.0,11.642539546379693,12.255304785662833,0.0
2009-11-07 20:00:00,10.290101560025114,20.0,2.73,11.433446177805683,100.09816080534519,71.51454536083098,0.3448275862068966,102.09816080534519,36.67653846153846,36.67653846153846,71.51454536083098,0.0,100.09816080534519,71.51454536083098,1.4291807722257104,3.158704947988228,0.024,2.8428344531894054,11.433446177805683,11.725316672604507,0.3536302688487986,27.0,11.725316672604507,100.09816080534519,91.41274104786037,1.163793103448276,95.0,12.342438602741586,0.0,0.24684877205483177,0.0,11.725316672604507,12.342438602741588,0.0
2009-11-07 21:00:00,10.337329285727197,20.0,2.16,11.485921428585774,100.39596021955639,71.68115664809194,0.3448275862068966,102.39596021955639,37.04923076923077,37.04923076923077,71.68115664809194,0.0,100.39596021955639,71.68115664809194,1.4357401785732218,3.16985080482356,0.024,2.852865724341204,11.485921428585774,11.77890650906813,0.35362351422412336,27.0,11.77890650906813,100.39596021955639,91.67084428691332,1.1637931034482758,95.0,12.398848956913822,0.0,0.2479769791382765,0.0,11.77890650906813,12.398848956913822,0.0
2009-11-07 22:00:00,10.370682300285496,20.0,1.72,11.522980333650551,100.6061236765675,71.79867284244114,0.3448275862068966,102.6061236765675,37.33692307692308,37.33692307692308,71.79867284244114,0.0,100.6061236765675,71.79867284244114,1.440372541706319,3.1777151164562074,0.024,2.859943604810587,11.522980333650551,11.816751845296173,0.35361875987238345,27.0,11.816751845296173,100.6061236765675,91.8529741615333,1.1637931034482758,95.0,12.43868615294334,0.0,0.2487737230588671,0.0,11.816751845296173,12.438686152943342,0.0
2009-11-07 23:00:00,1.3100559612786644,17.000000000000004,1.78,1.4556177347540715,32.30003544206328,28.660991105178102,0.3448275862068966,34.30003544206328,37.29769230769231,37.29769230769231,28.660991105178102,0.1452919170600343,32.30003544206328,28.660991105178102,0.18195221684425894,0.6470646371337933,0.024,0.582358173420414,1.4556177347540715,1.4963241984674507,0.3544707166045036,27.0,1.4963241984674507,32.30003544206328,31.19164714690221,1.163793103448276,104.4041764265489,1.4332033925100252,0.0,0.0,0.0,1.4963241984674507,1.4332033925100252,0.0
2009-11-08 00:00:00,3.1587904508602866,17.0,1.75,3.509767167622541,47.916781382006896,39.14236346295055,0.3448275862068966,49.916781382006896,37.31730769230769,37.31730769230769,39.14236346295055,0.0,47.916781382006896,39.14236346295055,0.4387208959528176,1.2734194762789786,0.024,1.1460775286510807,3.509767167622541,3.6131091152504387,0.35498072533338365,27.0,3.6131091152504387,47.916781382006896,45.24040425959917,1.163793103448276,97.37979787020042,3.7103271872328465,0.0,0.038887228792963136,0.0,3.6131091152504387,3.7103271872328465,0.0
2009-11-08 01:00:00,3.331772897339779,17.0,1.59,3.701969885933088,49.26768021219877,40.012755497366044,0.3448275862068966,51.26768021219877,37.42192307692308,37.42192307692308,40.012755497366044,0.0,49.26768021219877,40.012755497366044,0.462746235741636,1.3267304570295555,0.024,1.1940574113266,3.701969885933088,3.8106429316360435,0.35495016018511677,27.0,3.8106429316360435,49.26768021219877,46.444981744320216,1.163793103448276,96.77750912783989,3.937529459042297,0.0,0.050754610962501445,0.0,3.8106429316360435,3.937529459042297,0.0
2009-11-08 02:00:00,3.529270323121514,17.0,1.53,3.9214114701350153,50.79389459724847,40.990365921910936,0.3448275862068966,52.79389459724847,37.46115384615385,37.46115384615385,40.990365921910936,0.0,50.79389459724847,40.990365921910936,0.4901764337668769,1.3868222524598257,0.024,1.2481400272138432,3.9214114701350153,4.036093695380998,0.3549121170482998,27.0,4.036093695380998,50.79389459724847,47.804195563632916,1.163793103448276,96.09790221818355,4.1999810632882815,0.0,0.06555494716291328,0.0,4.036093695380998,4.1999810632882815,0.0
2009-11-08 03:00:00,3.697020917612346,17.0,1.27,4.107801019569274,52.07756637205651,41.808063823133324,0.3448275862068966,54.07756637205651,37.63115384615385,37.63115384615385,41.808063823133324,0.0,52.07756637205651,41.808063823133324,0.5134751274461592,1.437255124684556,0.024,1.2935296122161004,4.107801019569274,4.227526532037729,0.35487789275173737,27.0,4.227526532037729,52.07756637205651,48.946065237213745,1.163793103448276,95.52696738139312,4.425479681731394,0.0,0.07918125987746621,0.0,4.227526532037729,4.425479681731394,0.0
2009-11-08 04:00:00,3.863014504083015,17.0,0.97,4.292238337870017,53.33701387814672,42.606418033471684,0.3448275862068966,55.33701387814672,37.82730769230769,37.82730769230769,42.606418033471684,0.0,53.33701387814672,42.606418033471684,0.5365297922337521,1.4866423658788417,0.024,1.3379781292909576,4.292238337870017,4.4169025744579,0.3548427960822779,27.0,4.4169025744579,53.33701387814672,50.06523419336309,1.1637931034482758,95.0,4.649371131008317,0.0,0.09298742262016653,0.0,4.4169025744579,4.649371131008317,0.0
2009-11-08 05:00:00,11.7125832680776,20.0,0.65,13.013981408975111,108.96573410756257,76.4307805851248,0.3448275862068966,110.96573410756257,38.03653846153846,38.03653846153846,76.4307805851248,0.0,108.96573410756257,76.4307805851248,1.6267476761218889,3.4895163526244968,0.024,3.140564717362047,13.013981408975111,13.33893304423756,0.3534377328253832,27.0,13.33893304423756,108.96573410756257,99.0850429636829,1.163793103448276,95.0,14.040982151829011,0.0,0.2808196430365804,0.0,13.33893304423756,14.040982151829011,0.0
2009-11-08 06:00:00,10.058179106909282,20.0,0.03,11.175754563232536,98.63215142736584,70.69276501928451,0.3448275862068966,100.63215142736584,38.441923076923075,38.441923076923075,70.69276501928451,0.0,98.63215142736584,70.69276501928451,1.396969320404067,3.103797994719608,0.024,2.7934181952476473,11.175754563232536,11.462134362704496,0.3536638266980056,27.0,11.462134362704496,98.63215142736584,90.14168152906622,1.1637931034482758,95.0,12.065404592320522,0.0,0.2413080918464104,0.0,11.462134362704496,12.065404592320522,0.0
2009-11-08 07:00:00,11.560219644675568,19.999999999999996,-0.33,12.844688494083965,108.02555996782853,75.91383873261863,0.3448275862068966,110.02555996782853,38.67730769230769,38.67730769230769,75.91383873261863,0.0,108.02555996782853,75.91383873261863,1.6055860617604956,3.454545568810732,0.024,3.1090910119296584,12.844688494083965,13.166143050965038,0.3534573321891027,27.0,13.166143050965038,108.02555996782853,98.27286141155813,1.163793103448276,95.0,13.859097948384251,0.0,0.2771819589676852,0.0,13.166143050965038,13.859097948384251,0.0
2009-11-08 08:00:00,11.475418212374988,20.0,0.34,12.750464680416654,107.50132565305067,75.62516395200903,0.3448275862068966,109.50132565305067,38.23923076923077,38.23923076923077,75.62516395200903,0.0,107.50132565305067,75.62516395200903,1.5938080850520817,3.435035750521433,0.024,3.09153217546929,12.750464680416654,13.069968255468797,0.35346834160924034,27.0,13.069968255468797,107.50132565305067,97.81986768603674,1.1637931034482758,95.0,13.757861321546104,0.0,0.2751572264309225,0.0,13.069968255468797,13.757861321546104,0.0
2009-11-08 09:00:00,11.073688790073923,20.0,1.7,12.304098655637693,105.00833624263466,74.24808960354044,0.3448275862068966,107.00833624263466,37.35,37.35,74.24808960354044,0.0,105.00833624263466,74.24808960354044,1.5380123319547117,3.342154220308202,0.024,3.0079387982773818,12.304098655637693,12.614314077668515,0.3535215050527139,27.0,12.614314077668515,105.00833624263466,95.66439988880613,1.1637931034482758,95.0,13.278225344914228,0.0,0.265564506898285,0.0,12.614314077668515,13.278225344914226,0.0
2009-11-08 10:00:00,10.755512980845046,20.000000000000004,3.52,11.950569978716718,103.02233981945773,73.14591487266594,0.3448275862068966,105.02233981945773,36.16,36.16,73.14591487266594,0.0,103.02233981945773,73.14591487266594,1.4938212473395898,3.268038112610968,0.024,2.9412343013498714,11.950569978716718,12.253373789977816,0.3535648353521149,27.0,12.253373789977816,103.02233981945773,93.94576664169638,1.163793103448276,95.0,12.898288199976648,0.0,0.2579657639995325,0.0,12.253373789977816,12.898288199976648,0.0
2009-11-08 11:00:00,10.475656719322679,20.0,4.82,11.639618577025198,101.2667956290066,72.16774918644361,0.3448275862068966,103.2667956290066,35.31,35.31,72.16774918644361,0.0,101.2667956290066,72.16774918644361,1.4549523221281497,3.202429075570805,0.024,2.882186168013725,11.639618577025198,11.93586148458228,0.3536038812433556,27.0,11.93586148458228,101.2667956290066,92.42541675153824,1.163793103448276,95.0,12.564064720612924,0.0,0.25128129441225794,0.0,11.93586148458228,12.564064720612924,0.0
2009-11-08 12:00:00,10.206285003091057,20.0,5.58,11.340316670101174,99.5690398871655,71.21824821191257,0.3448275862068966,101.5690398871655,34.81307692307692,34.81307692307692,71.21824821191257,0.0,99.5690398871655,71.21824821191257,1.4175395837626468,3.1388949143778735,0.024,2.825005422940086,11.340316670101174,11.630206161538963,0.3536423218538109,27.0,11.630206161538963,99.5690398871655,90.9540723600996,1.1637931034482758,95.0,12.242322275304172,0.0,0.24484644550608367,0.0,11.630206161538963,12.242322275304172,0.0
2009-11-08 13:00:00,9.965654547341712,20.0,6.18,11.072949497046347,98.04559920584805,70.36322546323217,0.3448275862068966,100.04559920584805,34.42076923076923,34.42076923076923,70.36322546323217,0.0,98.04559920584805,70.36322546323217,1.3841186871307933,3.081811792057925,0.024,2.7736306128521324,11.072949497046347,11.35713067625214,0.3536773971896976,27.0,11.35713067625214,98.04559920584805,89.63290981603164,1.1637931034482758,95.0,11.954874396054885,0.0,0.23909748792109797,0.0,11.35713067625214,11.954874396054883,0.0
2009-11-08 14:00:00,9.77399064348692,20.0,6.57,10.859989603874356,96.82742250301447,69.6774484933286,0.3448275862068966,98.82742250301447,34.16576923076923,34.16576923076923,69.6774484933286,0.0,96.82742250301447,69.6774484933286,1.3574987004842944,3.0361169039122338,0.024,2.7325052135210104,10.859989603874356,11.13960129426558,0.35370584740140454,27.0,11.13960129426558,96.82742250301447,88.57586598874367,1.1637931034482758,95.0,11.725896099226928,0.0,0.23451792198453916,0.0,11.13960129426558,11.725896099226928,0.0
2009-11-08 15:00:00,9.685296162049845,20.0,6.53,10.761440180055382,96.26224335010636,69.35864289996789,0.3448275862068966,98.26224335010636,34.191923076923075,34.191923076923075,69.35864289996789,0.0,96.26224335010636,69.35864289996789,1.3451800225069228,3.014901270001782,0.024,2.7134111430016037,10.761440180055382,11.03893030705556,0.35371917033399636,27.0,11.03893030705556,96.26224335010636,88.08525793747262,1.163793103448276,95.0,11.619926639005852,0.0,0.2323985327801168,0.0,11.03893030705556,11.619926639005852,0.0
2009-11-08 16:00:00,9.701866452161688,20.0,6.01,10.779851613512987,96.36790329772799,69.41827426394553,0.3448275862068966,98.36790329772799,34.53192307692308,34.53192307692308,69.41827426394553,0.0,96.36790329772799,69.41827426394553,1.3474814516891234,3.0188682614801645,0.024,2.716981435332148,10.779851613512987,11.057738439661005,0.3537166736391577,27.0,11.057738439661005,96.36790329772799,88.17698593501613,1.163793103448276,95.0,11.639724673327374,0.0,0.23279449346654746,0.0,11.057738439661005,11.639724673327374,0.0
2009-11-08 17:00:00,9.684453060108275,20.0,5.54,10.760503400120307,96.25686646444969,69.35560796414892,0.3448275862068966,98.25686646444969,34.83923076923077,34.83923076923077,69.35560796414892,0.0,96.25686646444969,69.35560796414892,1.3450629250150383,3.0146993862863662,0.024,2.7132294476577297,10.760503400120307,11.037973338748944,0.3537192974609647,27.0,11.037973338748944,96.25686646444969,88.08058991722825,1.1637931034482758,95.0,11.618919303946258,0.0,0.23237838607892558,0.0,11.037973338748944,11.618919303946258,0.0
2009-11-08 18:00:00,9.68511631136528,20.0,5.16,10.761240345961422,96.26109635880995,69.35799549390639,0.3448275862068966,98.26109635880995,35.08769230769231,35.08769230769231,69.35799549390639,0.0,96.26109635880995,69.35799549390639,1.3451550432451778,3.014858204465192,0.024,2.713372384018673,10.761240345961422,11.038726166407942,0.35371919745198155,27.0,11.038726166407942,96.26109635880995,88.08426216147073,1.1637931034482758,95.0,11.619711754113622,0.0,0.23239423508227192,0.0,11.038726166407942,11.619711754113622,0.0
2009-11-08 19:00:00,9.68474142941108,20.0,4.75,10.760823810456756,96.2587055502203,69.3566460240784,0.3448275862068966,98.2587055502203,35.35576923076923,35.35576923076923,69.3566460240784,0.0,96.2587055502203,69.3566460240784,1.3451029763070945,3.014768437783169,0.024,2.713291594004852,10.760823810456756,11.038300654235073,0.3537192539782252,27.0,11.038300654235073,96.2587055502203,88.08218654708321,1.1637931034482758,95.0,11.619263846563234,0.0,0.23238527693126443,0.0,11.038300654235073,11.619263846563234,0.0
2009-11-08 20:00:00,9.854042414306534,20.0,3.03,10.948936015896148,97.33673439789811,69.96439435815773,0.3448275862068966,99.33673439789811,36.480384615384615,36.480384615384615,69.96439435815773,0.0,97.33673439789811,69.96439435815773,1.3686170019870185,3.0552270901453404,0.024,2.7497043811308064,10.948936015896148,11.230458724910683,0.35369390856652744,27.0,11.230458724910683,97.33673439789811,89.01787608314946,1.163793103448276,95.0,11.821535499905982,0.0,0.2364307099981197,0.0,11.230458724910683,11.82153549990598,0.0
2009-11-08 21:00:00,8.589456322296785,20.0,2.58,9.54384035810754,89.19866910173815,65.3390682064693,0.3448275862068966,91.19866910173815,36.77461538461539,36.77461538461539,65.3390682064693,0.0,89.19866910173815,65.3390682064693,1.1929800447634424,2.748905695396979,0.024,2.4740151258572807,9.54384035810754,9.79473092764724,0.3538924894586526,27.0,9.79473092764724,89.19866910173815,81.9433128590365,1.163793103448276,95.0,10.310243081733937,0.0,0.2062048616346786,0.0,9.79473092764724,10.310243081733937,0.0
2009-11-08 22:00:00,8.606804393160173,20.0,2.2,9.563115992400192,89.31171644532215,65.40392646432166,0.3448275862068966,91.31171644532215,37.02307692307693,37.02307692307693,65.40392646432166,0.0,89.31171644532215,65.40392646432166,1.195389499050024,2.7531754298314515,0.024,2.4778578868483065,9.563115992400192,9.814433535383337,0.3538896138751999,27.0,9.814433535383337,89.31171644532215,82.04176567837153,1.163793103448276,95.0,10.330982668824564,0.0,0.20661965337649094,0.0,9.814433535383337,10.330982668824564,0.0
2009-11-08 23:00:00,0.9477827940210868,17.000000000000004,1.95,1.053091993356763,28.825504965038625,26.19277498164672,0.3448275862068966,30.825504965038625,37.18653846153846,37.18653846153846,26.19277498164672,0.08257753834417532,28.825504965038625,26.19277498164672,0.13163649916959538,0.5044387187204481,0.024,0.4539948468484033,1.053091993356763,1.079535865228808,0.35348644655824774,27.0,1.079535865228808,28.825504965038625,27.825504965038625,0.9306343665765587,106.08724751748069,1.0175924915489263,0.0,0.0,0.0,1.079535865228808,1.0175924915489263,0.0
2009-11-09 00:00:00,2.8411829312675096,17.0,1.35,3.156869923630566,45.39891043063213,37.506735621555706,0.3448275862068966,47.39891043063213,37.57884615384616,37.57884615384616,37.506735621555706,37.73983498520136,45.39891043063213,37.506735621555706,0.39460874045382077,1.173735505252508,0.024,1.0563619547272571,3.156869923630566,3.250243474155817,0.355026858531098,27.0,3.250243474155817,45.39891043063213,42.99132267199819,1.163793103448276,98.5043386640009,3.2995942292881373,0.0,0.019740302052928094,0.0,3.250243474155817,3.2995942292881373,0.0
2009-11-09 01:00:00,3.033662402010175,17.000000000000004,1.23,3.370736002233528,46.93084644994714,38.50400644436333,0.3448275862068966,48.93084644994714,37.6573076923077,37.6573076923077,38.50400644436333,0.0,46.93084644994714,38.50400644436333,0.421342000279191,1.2344364694634509,0.024,1.1109928225171057,3.370736002233528,3.4701796491798733,0.35500070944093154,27.0,3.4701796491798733,46.93084644994714,44.3603430061102,1.1637931034482758,97.8198284969449,3.5475217064894506,0.0,0.03093682292383093,0.0,3.4701796491798733,3.547521706489451,0.0
2009-11-09 02:00:00,3.2649196317623446,17.0,0.95,3.6276884797359386,48.747208436124545,39.677987236784695,0.3448275862068966,50.747208436124545,37.840384615384615,37.840384615384615,39.677987236784695,0.0,48.747208436124545,39.677987236784695,0.4534610599669923,1.3062046961498217,0.024,1.1755842265348395,3.6276884797359386,3.734308949350921,0.3549623261061328,27.0,3.734308949350921,48.747208436124545,45.98105365882757,1.1637931034482758,97.00947317058622,3.8494270995414324,0.0,0.04604726007620457,0.0,3.734308949350921,3.8494270995414324,0.0
2009-11-09 03:00:00,3.4518799160683225,17.0,0.77,3.8354221289648027,50.19781648153398,40.60926115912197,0.3448275862068966,52.19781648153398,37.95807692307692,37.95807692307692,40.60926115912197,0.0,50.19781648153398,40.60926115912197,0.47942776612060034,1.3633698633757427,0.024,1.2270328770381684,3.8354221289648027,3.947759115302377,0.35492735894064736,27.0,3.947759115302377,50.19781648153398,47.273550470198884,1.1637931034482756,96.36322476490056,4.096748655863074,0.0,0.059595816224278765,0.0,3.947759115302377,4.096748655863074,0.0
2009-11-09 04:00:00,3.6295565613061047,17.000000000000004,0.67,4.03284062367345,51.56266222449021,41.480560665306584,0.3448275862068966,53.56266222449021,38.02346153846154,38.02346153846154,41.480560665306584,0.0,51.56266222449021,41.480560665306584,0.5041050779591812,1.417037349355123,0.024,1.2753336144196106,4.03284062367345,4.150544358608963,0.3548918308901835,27.0,4.150544358608963,51.56266222449021,48.4881849218169,1.163793103448276,95.75590753909155,4.334504747829305,0.0,0.07358415568813684,0.0,4.150544358608963,4.334504747829305,0.0
