timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-09 05:00:00,11.497075202788166,20.0,0.36,12.774528003097961,107.63527280060057,75.69895279285566,0.3448275862068966,109.63527280060057,38.22615384615385,38.22615384615385,75.69895279285566,0.0,107.63527280060057,75.69895279285566,1.5968160003872451,3.4400214142429495,0.024,3.096019272818655,12.774528003097961,13.094530144522256,0.35346552304351525,27.0,13.094530144522256,107.63527280060057,97.9356208416952,1.1637931034482758,95.0,13.783715941602376,0.0,0.2756743188320478,0.0,13.094530144522256,13.783715941602376,0.0
2009-11-09 06:00:00,9.842012685904978,19.999999999999996,0.07,10.935569651005531,97.26024567203382,69.92132154452,0.3448275862068966,99.26024567203382,38.41576923076923,38.41576923076923,69.92132154452,0.0,97.26024567203382,69.92132154452,1.3669462063756914,3.0523576131972914,0.024,2.747121851877562,10.935569651005531,11.216805412325261,0.35369569750112856,27.0,11.216805412325261,97.26024567203382,88.95150092216326,1.163793103448276,95.0,11.807163591921327,0.0,0.23614327183842648,0.0,11.216805412325261,11.807163591921325,0.0
2009-11-09 07:00:00,11.343210946589338,20.0,-0.24,12.603567718432597,106.68264679493647,75.17372749885497,0.3448275862068966,108.68264679493647,38.61846153846154,38.61846153846154,75.17372749885497,0.0,106.68264679493647,75.17372749885497,1.5754459648040746,3.404552983050995,0.024,3.0640976847458954,12.603567718432597,12.920023016737696,0.35348565185106645,27.0,12.920023016737696,106.68264679493647,97.11225937513078,1.163793103448276,95.0,13.600024228144942,0.0,0.2720004845628985,0.0,12.920023016737696,13.600024228144942,0.0
2009-11-09 08:00:00,11.240059918459874,20.0,0.37,12.488955464955415,106.04270885931228,74.82032019692375,0.3448275862068966,108.04270885931228,38.21961538461539,38.21961538461539,74.82032019692375,0.0,106.04270885931228,74.82032019692375,1.561119433119427,3.3807126973496646,0.024,3.0426414276146985,12.488955464955415,12.803026734690382,0.3534992832229953,27.0,12.803026734690382,106.04270885931228,96.55898535213423,1.163793103448276,95.0,13.476870247042507,0.0,0.26953740494085,0.0,12.803026734690382,13.476870247042507,0.0
2009-11-09 09:00:00,11.027823612543939,20.000000000000004,1.91,12.253137347271043,104.72269208606569,74.08984871788807,0.3448275862068966,106.72269208606569,37.21269230769231,37.21269230769231,74.08984871788807,0.0,104.72269208606569,74.08984871788807,1.5316421684088803,3.33150097929489,0.024,2.998350881365401,12.253137347271043,12.562287445200534,0.35352768309011584,27.0,12.562287445200534,104.72269208606569,95.41729397850975,1.1637931034482758,95.0,13.22346046863214,0.0,0.2644692093726427,0.0,12.562287445200534,13.223460468632139,0.0
2009-11-09 10:00:00,10.78694242978337,20.0,3.33,11.985491588648188,103.21898142117145,73.25525244955098,0.3448275862068966,105.21898142117145,36.28423076923077,36.28423076923077,73.25525244955098,0.0,103.21898142117145,73.25525244955098,1.4981864485810235,3.2753816128973385,0.024,2.947843451607605,11.985491588648188,12.28902974993792,0.35356050556235735,27.0,12.28902974993792,103.21898142117145,94.11599642121743,1.163793103448276,95.0,12.935820789408337,0.0,0.2587164157881667,0.0,12.28902974993792,12.935820789408337,0.0
2009-11-09 11:00:00,10.514786695818781,20.0,4.4,11.683096328687535,101.51276082816243,72.3050200064436,0.3448275862068966,103.51276082816243,35.58461538461538,35.58461538461538,72.3050200064436,0.0,101.51276082816243,72.3050200064436,1.4603870410859419,3.2116267400305447,0.024,2.8904640660274903,11.683096328687535,11.98025900269059,0.35359836791616395,27.0,11.98025900269059,101.51276082816243,92.63849490024347,1.1637931034482758,95.0,12.61079895020062,0.0,0.2522159790040121,0.0,11.98025900269059,12.61079895020062,0.0
2009-11-09 12:00:00,10.268576105523625,20.0,5.25,11.409529006137362,99.96234822576041,71.43852571041701,0.3448275862068966,101.96234822576041,35.02884615384615,35.02884615384615,71.43852571041701,0.0,99.96234822576041,71.43852571041701,1.4261911257671702,3.153620974468258,0.024,2.8382588770214325,11.409529006137362,11.700891103584187,0.3536333562540847,27.0,11.700891103584187,99.96234822576041,91.29502148236472,1.1637931034482758,95.0,12.31672747745704,0.0,0.24633454954914102,0.0,11.700891103584187,12.31672747745704,0.0
2009-11-09 13:00:00,10.05661258071245,20.0,5.89,11.17401397856939,98.62222867148068,70.68719372505723,0.3448275862068966,100.62222867148068,34.61038461538462,34.61038461538462,70.68719372505723,0.0,98.62222867148068,70.68719372505723,1.3967517473211737,3.1034261375169097,0.024,2.793083523765219,11.17401397856939,11.460356592321082,0.35366405558285613,27.0,11.460356592321082,98.62222867148068,90.13307564013174,1.1637931034482758,95.0,12.063533255074823,0.0,0.24127066510149647,0.0,11.460356592321082,12.063533255074823,0.0
2009-11-09 14:00:00,9.87290018933383,20.0,6.27,10.969889099259811,97.45660407272166,70.03188132457214,0.3448275862068966,99.45660407272166,34.36192307692308,34.36192307692308,70.03188132457214,0.0,97.45660407272166,70.03188132457214,1.3712361374074764,3.059723649535051,0.024,2.753751284581546,10.969889099259811,11.251861464213317,0.35369110789833547,27.0,11.251861464213317,97.45660407272166,89.1218918770081,1.1637931034482758,95.0,11.844064699171911,0.0,0.23688129398343777,0.0,11.251861464213317,11.844064699171911,0.0
2009-11-09 15:00:00,9.765610432836283,20.0,6.46,10.850678258706981,96.77406182341852,69.64736617665108,0.3448275862068966,98.77406182341852,34.237692307692306,34.237692307692306,69.64736617665108,0.0,96.77406182341852,69.64736617665108,1.3563347823383727,3.0341142720016707,0.024,2.7307028448015034,10.850678258706981,11.130089685907148,0.35370710191115634,27.0,11.130089685907148,96.77406182341852,88.52955094496878,1.1637931034482758,95.0,11.715883879902261,0.0,0.2343176775980453,0.0,11.130089685907148,11.715883879902261,0.0
2009-11-09 16:00:00,9.762959190520235,20.0,6.13,10.847732433911371,96.75717841640949,69.63784733163106,0.3448275862068966,98.75717841640949,34.45346153846154,34.45346153846154,69.63784733163106,0.0,96.75717841640949,69.63784733163106,1.3559665542389214,3.033480617952973,0.024,2.730132556157676,10.847732433911371,11.12708049570667,0.3537074989856556,27.0,11.12708049570667,96.75717841640949,88.51489656773788,1.1637931034482758,95.0,11.71271631127018,0.0,0.23425432622540399,0.0,11.12708049570667,11.71271631127018,0.0
2009-11-09 17:00:00,9.742985760538838,20.0,5.66,10.825539733932043,96.62995877184345,69.56610943701334,0.3448275862068966,98.62995877184345,34.76076923076923,34.76076923076923,69.56610943701334,0.0,96.62995877184345,69.56610943701334,1.3531924667415054,3.0287056370125627,0.024,2.7258350733113064,10.825539733932043,11.1044102976333,0.3537104932682273,27.0,11.1044102976333,96.62995877184345,88.40446966248544,1.1637931034482758,95.0,11.688852944877159,0.0,0.2337770588975431,0.0,11.1044102976333,11.688852944877159,0.0
2009-11-09 18:00:00,9.764993202815457,19.999999999999996,5.06,10.849992447572731,96.77013130761671,69.64515018868488,0.3448275862068966,98.77013130761671,35.153076923076924,35.153076923076924,69.64515018868488,0.0,96.77013130761671,69.64515018868488,1.3562490559465914,3.033966755911238,0.024,2.7305700803201143,10.849992447572731,11.129389123163854,0.3537071943452295,27.0,11.129389123163854,96.77013130761671,88.52613936453237,1.1637931034482758,95.0,11.715146445435634,0.0,0.23430292890871202,0.0,11.129389123163854,11.715146445435634,0.0
2009-11-09 19:00:00,9.790964780340277,20.0,4.41,10.87884975593364,96.93547940543992,69.73835501560582,0.3448275862068966,98.93547940543992,35.57807692307692,35.57807692307692,69.73835501560582,0.0,96.93547940543992,69.73835501560582,1.359856219491705,3.0401720261050977,0.024,2.7361548234945876,10.87884975593364,11.15886695854415,0.35370330912235687,27.0,11.15886695854415,96.93547940543992,88.66965202874056,1.163793103448276,95.0,11.746175745835947,0.0,0.23492351491671856,0.0,11.15886695854415,11.746175745835947,0.0
2009-11-09 20:00:00,9.912613231972399,20.0,3.13,11.014014702191554,97.70890561333252,70.17386885785365,0.3448275862068966,99.70890561333252,36.415,36.415,70.17386885785365,0.0,97.70890561333252,70.17386885785365,1.3767518377739443,3.069186587308468,0.024,2.762267928577621,11.014014702191554,11.2969333609224,0.3536852244814887,27.0,11.2969333609224,97.70890561333252,89.34080682746408,1.163793103448276,95.0,11.891508800970948,0.0,0.23783017601941908,0.0,11.2969333609224,11.891508800970948,0.0
2009-11-09 21:00:00,8.669952329478246,20.0,2.31,9.63328036608694,89.722866441554,65.63966552633667,0.3448275862068966,91.722866441554,36.951153846153844,36.951153846153844,65.63966552633667,0.0,89.722866441554,65.63966552633667,1.2041600457608674,2.7687007672293764,0.024,2.4918306905064385,9.63328036608694,9.886150442809878,0.35387918388356066,27.0,9.886150442809878,89.722866441554,82.39979203947262,1.163793103448276,95.0,10.406474150326188,0.0,0.20812948300652395,0.0,9.886150442809878,10.406474150326188,0.0
2009-11-09 22:00:00,8.731150406143392,19.999999999999996,1.11,9.701278229048214,90.12080274637584,65.8676071737553,0.3448275862068966,92.12080274637584,37.73576923076923,37.73576923076923,65.8676071737553,0.0,90.12080274637584,65.8676071737553,1.2126597786310267,2.783721838083147,0.024,2.5053496542748324,9.701278229048214,9.95565041285653,0.3538691314620524,27.0,9.95565041285653,90.12080274637584,82.74624688500064,1.1637931034482762,95.0,10.47963201353319,0.0,0.20959264027066382,0.0,9.95565041285653,10.47963201353319,0.0
2009-11-09 23:00:00,1.140734060625974,17.0,-0.23,1.2674822895844156,30.70348374197331,27.534778018012272,0.3448275862068966,32.703483741973315,38.61192307692308,38.61192307692308,27.534778018012272,0.09864068226808079,30.70348374197331,27.534778018012272,0.15843528619805194,0.5817182822396539,0.024,0.5235464540156886,1.2674822895844156,1.301654117808381,0.3541242755094431,27.0,1.301654117808381,30.70348374197331,29.70348374197331,1.1221156188003285,105.14825812901334,1.2379226636463112,0.0,0.0,0.0,1.301654117808381,1.2379226636463112,0.0
2009-11-10 00:00:00,3.0615758185226345,17.0,-0.85,3.4017509094695937,47.15144708068245,38.64706980700847,0.3448275862068966,49.15144708068245,39.017307692307696,39.017307692307696,38.64706980700847,7.920701807984109,47.15144708068245,38.64706980700847,0.4252188636836992,1.243164405304582,0.024,1.1188479647741238,3.4017509094695937,3.502067350000052,0.35499643071243964,27.0,3.502067350000052,47.15144708068245,44.55732311771945,1.1637931034482758,97.72133844114028,3.5837283912248346,0.0,0.03266441648991308,0.0,3.502067350000052,3.5837283912248346,0.0
2009-11-10 01:00:00,3.297306811658691,17.0,-1.23,3.6636742351763236,48.999601700158195,39.84041611221738,0.3448275862068966,50.999601700158195,39.26576923076923,39.26576923076923,39.84041611221738,0.0,48.999601700158195,39.84041611221738,0.45795927939704045,1.3161604274970138,0.024,1.1845443847473123,3.6636742351763236,3.771290277926025,0.35495648355869164,27.0,3.771290277926025,48.999601700158195,46.206053346138916,1.1637931034482758,96.89697332693055,3.892061999915813,0.0,0.04830868879591517,0.0,3.771290277926025,3.892061999915813,0.0
2009-11-10 02:00:00,3.539580053202467,17.0,-1.8,3.9328667257805185,50.87311481034434,41.04094799589304,0.3448275862068966,52.87311481034434,39.63846153846154,39.63846153846154,41.04094799589304,0.0,50.87311481034434,41.04094799589304,0.4916083407225648,1.3899375073496971,0.024,1.2509437566147275,3.9328667257805185,4.0478604765154875,0.3549100579151,27.0,4.0478604765154875,50.87311481034434,47.874699642555086,1.1637931034482758,96.06265017872246,4.213771397087767,0.0,0.06636436822891163,0.0,4.0478604765154875,4.213771397087767,0.0
2009-11-10 03:00:00,3.749974991136657,17.0,-1.8,4.16663887904073,52.48048258871354,42.06388539111171,0.3448275862068966,54.48048258871354,39.63846153846154,39.63846153846154,42.06388539111171,0.0,52.48048258871354,42.06388539111171,0.5208298598800912,1.453064831515806,0.024,1.3077583483642252,4.16663887904073,4.2879453621923105,0.3548668103851235,27.0,4.2879453621923105,52.48048258871354,49.30422676486739,1.1637931034482758,95.3478866175663,4.497158263602589,0.0,0.08368516056411153,0.0,4.2879453621923105,4.497158263602589,0.0
2009-11-10 04:00:00,3.9743175964705566,17.0,-2.21,4.41590844052284,54.17578632754352,43.136015226236424,0.3448275862068966,56.17578632754352,39.90653846153846,39.90653846153846,43.136015226236424,0.0,54.17578632754352,43.136015226236424,0.551988555065355,1.5194832372907185,0.024,1.3675349135616466,4.41590844052284,4.543856764251912,0.3548187606673642,27.0,4.543856764251912,54.17578632754352,50.80996650217173,1.1637931034482758,95.0,4.783007120265171,0.0,0.09566014240530336,0.0,4.543856764251912,4.783007120265171,0.0
2009-11-10 05:00:00,13.533527038282676,20.0,-2.51,15.037252264758528,120.04212198198266,82.44899132008635,0.3448275862068966,122.04212198198266,40.10269230769231,40.10269230769231,82.44899132008635,0.0,120.04212198198266,82.44899132008635,1.879656533094816,3.899786719249656,0.024,3.5098080473246904,15.037252264758528,15.403230936683492,0.35322004646633204,27.0,15.403230936683492,120.04212198198266,108.63232128814303,1.1637931034482758,95.0,16.213927301772095,0.0,0.3242785460354412,0.0,15.403230936683492,16.213927301772095,0.0
2009-11-10 06:00:00,12.002394868616232,19.999999999999996,-2.67,13.33599429846248,110.74804492839385,77.40805918223765,0.3448275862068966,112.74804492839385,40.207307692307694,40.207307692307694,77.40805918223765,0.0,110.74804492839385,77.40805918223765,1.66699928730781,3.555746498655156,0.024,3.2001718487896404,13.33599429846248,13.667568948327997,0.3534010816360079,27.0,13.667568948327997,110.74804492839385,100.62391978148422,1.1637931034482758,95.0,14.386914682450522,0.0,0.28773829364901005,0.0,13.667568948327997,14.386914682450522,0.0
2009-11-10 07:00:00,12.067252723993208,20.0,-3.2,13.408058582214675,111.14585582580195,77.62570937026526,0.3448275862068966,113.14585582580195,40.55384615384615,40.55384615384615,77.62570937026526,0.0,111.14585582580195,77.62570937026526,1.6760073227768344,3.570517564705613,0.024,3.2134658082350516,13.408058582214675,13.741110338685237,0.3533929898081345,27.0,13.741110338685237,111.14585582580195,100.967255574924,1.163793103448276,95.0,14.464326672300249,0.0,0.2892865334460048,0.0,13.741110338685237,14.464326672300249,0.0
2009-11-10 08:00:00,11.87408717659493,20.0,-1.4,13.193430196216589,109.95992565134299,76.9763501608015,0.3448275862068966,111.95992565134299,39.37692307692308,39.37692307692308,76.9763501608015,0.0,109.95992565134299,76.9763501608015,1.6491787745270736,3.526470619491468,0.024,3.1738235575423217,13.193430196216589,13.522077258165735,0.3534172078140514,27.0,13.522077258165735,109.95992565134299,99.94357212677578,1.1637931034482758,95.0,14.2337655349113,0.0,0.28467531069822555,0.0,13.522077258165735,14.2337655349113,0.0
2009-11-10 09:00:00,11.613797203932528,20.000000000000004,-0.15,12.904219115480586,108.35641651557981,76.09586872687834,0.3448275862068966,110.35641651557981,38.559615384615384,38.559615384615384,76.09586872687834,0.0,108.35641651557981,76.09586872687834,1.6130273894350733,3.4668548458189954,0.024,3.1201693612370955,12.904219115480586,13.226904600062486,0.3534504138074363,27.0,13.226904600062486,108.35641651557981,98.55870940442242,1.1637931034482758,95.0,13.923057473749987,0.0,0.2784611494750003,0.0,13.226904600062486,13.923057473749987,0.0
2009-11-10 10:00:00,11.296069498178,20.0,1.87,12.551188331308888,106.39031618841545,75.01234536014323,0.3448275862068966,108.39031618841545,37.238846153846154,37.238846153846154,75.01234536014323,0.0,106.39031618841545,75.01234536014323,1.568898541413611,3.3936638771654084,0.024,3.0542974894488673,12.551188331308888,12.86655471902543,0.3534918678172532,27.0,12.86655471902543,106.39031618841545,96.85953491506328,1.1637931034482758,95.0,13.543741809500453,0.0,0.27087483619000924,0.0,12.86655471902543,13.543741809500453,0.0
2009-11-10 11:00:00,10.95701590297459,19.999999999999996,3.94,12.17446211441621,104.28128923638913,73.8451339503486,0.3448275862068966,106.28128923638913,35.885384615384616,35.885384615384616,73.8451339503486,0.0,104.28128923638913,73.8451339503486,1.5218077643020262,3.315034156481705,0.024,2.983530740833535,12.17446211441621,12.48196553006438,0.35353726549882797,27.0,12.48196553006438,104.28128923638913,95.03538884374885,1.1637931034482758,95.0,13.138911084278295,0.0,0.2627782216855657,0.0,12.48196553006438,13.138911084278295,0.0
2009-11-10 12:00:00,10.699760492612551,20.0,5.16,11.888622769569501,102.67326445757203,72.95170753364829,0.3448275862068966,104.67326445757203,35.08769230769231,35.08769230769231,72.95170753364829,0.0,102.67326445757203,72.95170753364829,1.4860778461961877,3.254999327789288,0.024,2.929499395010359,11.888622769569501,12.190122702348432,0.35357254313561803,27.0,12.190122702348432,102.67326445757203,93.64354393731394,1.163793103448276,95.0,12.831708107735192,0.0,0.2566341621547039,0.0,12.190122702348432,12.831708107735192,0.0
2009-11-10 13:00:00,10.474641288446058,20.000000000000007,5.73,11.63849032049562,101.26041058544722,72.16418478420816,0.3448275862068966,103.26041058544722,34.715,34.715,72.16418478420816,0.0,101.26041058544722,72.16418478420816,1.4548112900619525,3.202190288871729,0.024,2.8819712599845557,11.63849032049562,11.934709349382796,0.3536040245512956,27.0,11.934709349382796,101.26041058544722,92.41988514145996,1.1637931034482762,95.0,12.562851946718734,0.0,0.25125703893437507,0.0,11.934709349382796,12.562851946718734,0.0
2009-11-10 14:00:00,10.324736905320332,19.999999999999996,6.01,11.471929894800368,100.31658161425702,71.63675687725609,0.3448275862068966,102.31658161425702,34.53192307692308,34.53192307692308,71.63675687725609,0.0,100.31658161425702,71.63675687725609,1.433991236850046,3.1668801237963145,0.024,2.850192111416683,11.471929894800368,11.76461790718,0.3536253126353249,27.0,11.76461790718,100.31658161425702,91.60204983116073,1.163793103448276,95.0,12.383808323347369,0.0,0.24767616646694748,0.0,11.76461790718,12.383808323347369,0.0
2009-11-10 15:00:00,10.254893688342737,20.000000000000004,5.97,11.394326320380818,99.87599382806792,71.39017802711587,0.3448275862068966,101.87599382806792,34.558076923076925,34.558076923076925,71.39017802711587,0.0,99.87599382806792,71.39017802711587,1.4242907900476023,3.150388124524411,0.024,2.8353493120719704,11.394326320380818,11.68536513283326,0.35363532159806116,27.0,11.68536513283326,99.87599382806792,91.22016780374699,1.1637931034482762,95.0,12.3003843503508,0.0,0.24600768700701608,0.0,11.68536513283326,12.3003843503508,0.0
2009-11-10 16:00:00,10.191798015969253,19.999999999999996,5.66,11.324220017743615,99.4775066545719,71.16695661021285,0.3448275862068966,101.4775066545719,34.76076923076923,34.76076923076923,71.16695661021285,0.0,99.4775066545719,71.16695661021285,1.4155275022179519,3.1354671183548337,0.024,2.82192040651935,11.324220017743615,11.6137667295791,0.35364441364224575,27.0,11.6137667295791,99.4775066545719,90.8747164845133,1.163793103448276,95.0,12.225017610083263,0.0,0.24450035220166555,0.0,11.6137667295791,12.225017610083263,0.0
2009-11-10 17:00:00,10.129518462561519,20.000000000000004,5.51,11.255020513957243,99.08373794037493,70.94618665548182,0.3448275862068966,101.08373794037493,34.85884615384615,34.85884615384615,70.94618665548182,0.0,99.08373794037493,70.94618665548182,1.4068775642446554,3.120718190300562,0.024,2.808646371270506,11.255020513957243,11.543092332987301,0.35365343507027097,27.0,11.543092332987301,99.08373794037493,90.53329917519915,1.163793103448276,95.0,12.150623508407685,0.0,0.24301247016815353,0.0,11.543092332987301,12.150623508407685,0.0
2009-11-10 18:00:00,10.119126090696229,20.0,5.13,11.243473434106921,99.01798874347534,70.90930515820804,0.3448275862068966,101.01798874347534,35.10730769230769,35.10730769230769,70.90930515820804,0.0,99.01798874347534,70.90930515820804,1.4054341792633651,3.1182550536404015,0.024,2.8064295482763613,11.243473434106921,11.531298939470963,0.3536549450159981,27.0,11.531298939470963,99.01798874347534,90.4762858253487,1.1637931034482758,95.0,12.138209409969434,0.0,0.24276418819938855,0.0,11.531298939470963,12.138209409969434,0.0
2009-11-10 19:00:00,10.054884789760024,20.0,4.71,11.17209421084447,98.6112841026535,70.68104857554233,0.3448275862068966,100.6112841026535,35.38192307692307,35.38192307692307,70.68104857554233,0.0,98.6112841026535,70.68104857554233,1.3965117763555588,3.1030159842767,0.024,2.7927143858490298,11.17209421084447,11.458395809272142,0.3536643080649312,27.0,11.458395809272142,98.6112841026535,90.12358350319265,1.163793103448276,95.0,12.061469272918044,0.0,0.24122938545836092,0.0,11.458395809272142,12.061469272918044,0.0
2009-11-10 20:00:00,10.170069306645507,20.0,3.35,11.300077007383896,99.34017406155596,71.08998154309623,0.3448275862068966,101.34017406155596,36.27115384615385,36.27115384615385,71.08998154309623,0.0,99.34017406155596,71.08998154309623,1.412509625922987,3.130323734511652,0.024,2.8172913610604873,11.300077007383896,11.589109380835062,0.3536475558060145,27.0,11.589109380835062,99.34017406155596,90.75564859427072,1.1637931034482758,95.0,12.19906250614217,0.0,0.2439812501228431,0.0,11.589109380835062,12.199062506142171,0.0
2009-11-10 21:00:00,10.179936125796443,20.0,3.08,11.311040139773826,99.4025421469643,71.12494179752971,0.3448275862068966,101.4025421469643,36.44769230769231,36.44769230769231,71.12494179752971,0.0,99.4025421469643,71.12494179752971,1.4138800174717283,3.132659614667856,0.024,2.81939365320107,11.311040139773826,11.600306101240614,0.3536461282712696,27.0,11.600306101240614,99.4025421469643,90.80972281271198,1.163793103448276,95.0,12.2108485276217,0.0,0.2442169705524343,0.0,11.600306101240614,12.2108485276217,0.0
2009-11-10 22:00:00,10.194744665313667,20.0,2.76,11.327494072570742,99.49612638657683,71.17739120514997,0.3448275862068966,101.49612638657683,36.65692307692308,36.65692307692308,71.17739120514997,0.0,99.49612638657683,71.17739120514997,1.4159367590713428,3.1361644222014435,0.024,2.822547979981299,11.327494072570742,11.617110514790888,0.35364398796855623,27.0,11.617110514790888,99.49612638657683,90.89085933858358,1.1637931034482758,95.0,12.228537383990409,0.0,0.24457074767980844,0.0,11.617110514790888,12.228537383990409,0.0
2009-11-10 23:00:00,1.213898907089095,17.0,2.38,1.3487765634323279,31.398713298640743,28.026771890059926,0.3448275862068966,33.39871329864074,36.90538461538462,36.90538461538462,28.026771890059926,0.13095946998966387,31.398713298640743,28.026771890059926,0.16859707042904098,0.6102116445288162,0.024,0.5491904800759345,1.3487765634323279,1.3857977278852096,0.3542923998187003,27.0,1.3857977278852096,31.398713298640743,30.37219646317022,1.1637931034482758,104.8139017684149,1.3221506923262085,0.0,0.0,0.0,1.3857977278852096,1.3221506923262085,0.0
2009-11-11 00:00:00,3.079071283602726,17.000000000000004,1.99,3.4211903151141403,47.28951919496366,38.7365434071783,0.3448275862068966,49.28951919496366,37.160384615384615,37.160384615384615,38.7365434071783,0.0,47.28951919496366,38.7365434071783,0.42764878938926754,1.2486255024514068,0.024,1.1237629522062662,3.4211903151141403,3.5220528653592815,0.35499369406299885,27.0,3.5220528653592815,47.28951919496366,44.680591146549375,1.163793103448276,97.65970442672531,3.606454561821759,0.0,0.03376067858499106,0.0,3.5220528653592815,3.606454561821759,0.0
2009-11-11 01:00:00,3.266362206653445,16.999999999999996,1.62,3.62929134072605,48.758460492900895,39.68523214108578,0.3448275862068966,50.758460492900895,37.40230769230769,37.40230769230769,39.68523214108578,0.0,48.758460492900895,39.68523214108578,0.45366141759075623,1.3066486232156804,0.024,1.1759837608941124,3.62929134072605,3.7359562030476177,0.35496206799806634,27.0,3.7359562030476177,48.758460492900895,45.99108552768044,1.1637931034482758,97.00445723615978,3.8513242684842193,0.0,0.04614722617464065,0.0,3.7359562030476177,3.8513242684842193,0.0
2009-11-11 02:00:00,3.429958476711,17.0,1.66,3.8110649741233336,50.0285150657994,40.50085263049107,0.3448275862068966,52.0285150657994,37.37615384615385,37.37615384615385,40.50085263049107,0.0,50.0285150657994,40.50085263049107,0.4763831217654167,1.356704824710971,0.024,1.221034342239874,3.8110649741233336,3.92273545659443,0.3549316025861834,27.0,3.92273545659443,50.0285150657994,47.12278509795167,1.1637931034482758,96.43860745102417,4.067598610428474,0.0,0.057945261533617655,0.0,3.92273545659443,4.067598610428474,0.0
2009-11-11 03:00:00,3.594123955637854,17.0,1.56,3.9934710618198377,51.29150948755967,41.30783183301008,0.3448275862068966,53.29150948755967,37.44153846153846,37.44153846153846,41.30783183301008,0.0,51.29150948755967,41.30783183301008,0.4991838827274797,1.406384191693674,0.024,1.2657457725243066,3.9934710618198377,4.1101094809892045,0.35489906135183785,27.0,4.1101094809892045,51.29150948755967,48.24698394608619,1.163793103448276,95.87650802695691,4.286878574920141,0.0,0.07070763757237444,0.0,4.1101094809892045,4.286878574920141,0.0
2009-11-11 04:00:00,3.7832979593205254,17.0,0.86,4.203664399245028,52.733479399095316,42.22431840098274,0.3448275862068966,54.733479399095316,37.89923076923077,37.89923076923077,42.22431840098274,0.0,52.733479399095316,42.22431840098274,0.5254580499056285,1.4629871472018734,0.024,1.316688432481686,4.203664399245028,4.325963113965216,0.35485977873890295,27.0,4.325963113965216,52.733479399095316,49.5290622776396,1.1637931034482758,95.2354688611802,4.542386534864387,0.0,0.08656936835966854,0.0,4.325963113965216,4.542386534864387,0.0
2009-11-11 05:00:00,13.174513662679873,20.0,-0.03,14.638348514088747,117.88047089572326,81.28459961050139,0.3448275862068966,119.88047089572326,38.481153846153845,38.481153846153845,81.28459961050139,0.0,117.88047089572326,81.28459961050139,1.8297935642610934,3.8199616921493917,0.024,3.4379655229344523,14.638348514088747,14.996344683303686,0.3532607065676319,27.0,14.996344683303686,117.88047089572326,106.77206742660942,1.163793103448276,95.0,15.785625982424934,0.0,0.3157125196484991,0.0,14.996344683303686,15.785625982424934,0.0
2009-11-11 06:00:00,11.570216997980118,19.999999999999996,0.14,12.855796664422353,108.08731722437501,75.94782556331914,0.3448275862068966,110.08731722437501,38.370000000000005,38.370000000000005,75.94782556331914,0.0,108.08731722437501,75.94782556331914,1.6069745830527942,3.4568434269046597,0.024,3.1111590842141936,12.855796664422353,13.177481007112817,0.35345603906019085,27.0,13.177481007112817,108.08731722437501,98.32622018206922,1.163793103448276,95.0,13.871032639066124,0.0,0.2774206527813227,0.0,13.177481007112817,13.871032639066124,0.0
2009-11-11 07:00:00,11.537959839494787,20.000000000000004,0.15,12.81995537721643,107.88801878731527,75.83813034427419,0.3448275862068966,109.88801878731527,38.363461538461536,38.363461538461536,75.83813034427419,0.0,107.88801878731527,75.83813034427419,1.6024944221520538,3.4494275791581472,0.024,3.104484821242332,12.81995537721643,13.140898135132245,0.3534602150473507,27.0,13.140898135132245,107.88801878731527,98.15402016869879,1.163793103448276,95.0,13.832524352770784,0.0,0.2766504870554158,0.0,13.140898135132245,13.832524352770786,0.0
2009-11-11 08:00:00,11.376995204914154,20.0,1.29,12.641105783237949,106.89201379521369,75.28924933711882,0.3448275862068966,108.89201379521369,37.61807692307693,37.61807692307693,75.28924933711882,0.0,106.89201379521369,75.28924933711882,1.5801382229047436,3.41235031517598,0.024,3.071115283658382,12.641105783237949,12.958340814755545,0.35348121129747484,27.0,12.958340814755545,106.89201379521369,97.29324282132069,1.1637931034482758,95.0,13.640358752374258,0.0,0.27280717504748536,0.0,12.958340814755545,13.640358752374258,0.0
2009-11-11 09:00:00,11.277037487040513,20.0,2.65,12.530041652267236,106.2722341958941,74.94713006522602,0.3448275862068966,108.2722341958941,36.72884615384615,36.72884615384615,74.94713006522602,0.0,106.2722341958941,74.94713006522602,1.5662552065334046,3.389264742266883,0.024,3.0503382680401945,12.530041652267236,12.844968126493926,0.3534943838883384,27.0,12.844968126493926,106.2722341958941,96.75744299108379,1.163793103448276,95.0,13.521019080519924,0.0,0.2704203816103991,0.0,12.844968126493926,13.521019080519924,0.0
2009-11-11 10:00:00,10.710455650659023,19.999999999999996,5.43,11.900506278510026,102.74025384545926,72.98898814918421,0.3448275862068966,104.74025384545926,34.911153846153844,34.911153846153844,72.98898814918421,0.0,102.74025384545926,72.98898814918421,1.4875632848137532,3.2575018078714435,0.024,2.9317516270842994,11.900506278510026,12.202256459297171,0.3535710618240831,27.0,12.202256459297171,102.74025384545926,93.70154535709099,1.1637931034482758,95.0,12.844480483470706,0.0,0.25688960966941393,0.0,12.202256459297171,12.844480483470706,0.0
2009-11-11 11:00:00,10.37716214117115,20.0,7.06,11.530180156856833,100.64694022483268,71.8214898326906,0.3448275862068966,102.64694022483268,33.84538461538462,33.84538461538462,71.8214898326906,0.0,100.64694022483268,71.8214898326906,1.4412725196071041,3.1792423213805585,0.024,2.8613180892425025,11.530180156856833,11.82410438899489,0.35361783771355754,27.0,11.82410438899489,100.64694022483268,91.88834438113275,1.163793103448276,95.0,12.4464256726262,0.0,0.24892851345252398,0.0,11.82410438899489,12.446425672626201,0.0
2009-11-11 12:00:00,10.068522083914154,20.0,8.02,11.187246759904616,98.69765936018858,70.72954246042706,0.3448275862068966,100.69765936018858,33.21769230769231,33.21769230769231,70.72954246042706,0.0,98.69765936018858,70.72954246042706,1.398405844988077,3.106252843694775,0.024,2.7956275593252973,11.187246759904616,11.473872044274094,0.35366231624156663,27.0,11.473872044274094,98.69765936018858,90.19849488294851,1.163793103448276,95.0,12.07776004660431,0.0,0.24155520093208624,0.0,11.473872044274094,12.07776004660431,0.0
2009-11-11 13:00:00,9.81710622689948,20.000000000000004,8.35,10.907895807666089,97.10182908634287,69.83208956717765,0.3448275862068966,99.10182908634287,33.00192307692308,33.00192307692308,69.83208956717765,0.0,97.10182908634287,69.83208956717765,1.363486975958261,3.0464140476844923,0.024,2.741772642916043,10.907895807666089,11.188537212434538,0.3536994071247315,27.0,11.188537212434538,97.10182908634287,88.81402374379877,1.163793103448276,95.0,11.777407592036354,0.0,0.23554815184072667,0.0,11.188537212434538,11.777407592036354,0.0
2009-11-11 14:00:00,9.638150282714317,19.999999999999996,8.46,10.709055869682574,95.96144033482376,69.18880066061733,0.3448275862068966,97.96144033482376,32.93,32.93,69.18880066061733,0.0,95.96144033482376,69.18880066061733,1.3386319837103218,3.003605783890586,0.024,2.7032452055015272,10.709055869682574,10.985416448071634,0.3537262932757828,27.0,10.985416448071634,95.96144033482376,87.82409481773367,1.1637931034482758,95.0,11.563596261128037,0.0,0.23127192522256124,0.0,10.985416448071634,11.563596261128037,0.0
2009-11-11 15:00:00,9.565927718321444,20.0,8.13,10.628808575912714,95.50012552473385,68.92810408495205,0.3448275862068966,97.50012552473385,33.14576923076923,33.14576923076923,68.92810408495205,0.0,95.50012552473385,68.92810408495205,1.3286010719890893,2.9862775106324615,0.024,2.6876497595692155,10.628808575912714,10.903436326975962,0.35373726068529265,27.0,10.903436326975962,95.50012552473385,87.42350602327016,1.163793103448276,95.0,11.477301396816802,0.0,0.22954602793633613,0.0,10.903436326975962,11.477301396816802,0.0
2009-11-11 16:00:00,9.570775946780463,20.0,7.06,10.634195496422738,95.53111277269167,68.94562403163482,0.3448275862068966,97.53111277269167,33.84538461538462,33.84538461538462,68.94562403163482,0.0,95.53111277269167,68.94562403163482,1.3292744370528422,2.9874416833038357,0.024,2.6886975149734518,10.634195496422738,10.908939664753122,0.3537365223292066,27.0,10.908939664753122,95.53111277269167,87.4504167247264,1.1637931034482758,95.0,11.483094383950656,0.0,0.22966188767901344,0.0,10.908939664753122,11.483094383950656,0.0
2009-11-11 17:00:00,9.540499948387321,20.0,6.63,10.600555498208134,95.33755850686018,68.83616976133985,0.3448275862068966,97.33755850686018,34.12653846153846,34.12653846153846,68.83616976133985,0.0,95.33755850686018,68.83616976133985,1.3250694372760168,2.9801694784368005,0.024,2.6821525305931204,10.600555498208134,10.874572446051815,0.35374113821091085,27.0,10.874572446051815,95.33755850686018,87.2823196579329,1.163793103448276,95.0,11.44691836426507,0.0,0.22893836728530204,0.0,10.874572446051815,11.44691836426507,0.0
2009-11-11 18:00:00,9.498021684505032,20.0,6.56,10.553357427227812,95.06580803045999,68.68241446239047,0.3448275862068966,97.06580803045999,34.17230769230769,34.17230769230769,68.68241446239047,0.0,95.06580803045999,68.68241446239047,1.3191696784034765,2.969957339828411,0.024,2.67296160584557,10.553357427227812,10.826353161210655,0.35374763469793047,27.0,10.826353161210655,95.06580803045999,87.04628717030394,1.1637931034482758,95.0,11.396161222327004,0.0,0.22792322444653978,0.0,10.826353161210655,11.396161222327004,0.0
2009-11-11 19:00:00,9.45490204232886,20.0,5.96,10.505446713698733,94.78972970191467,68.52611291766783,0.3448275862068966,96.78972970191467,34.56461538461539,34.56461538461539,68.52611291766783,0.0,94.78972970191467,68.52611291766783,1.3131808392123416,2.95958022286998,0.024,2.663622200582982,10.505446713698733,10.777404735985732,0.3537542535757903,27.0,10.777404735985732,94.78972970191467,86.80646693451783,1.163793103448276,95.0,11.344636564195506,0.0,0.22689273128390966,0.0,10.777404735985732,11.344636564195506,0.0
2009-11-11 20:00:00,9.46173322229345,20.0,5.56,10.51303691365939,94.83348223788,68.55088995373153,0.3448275862068966,96.83348223788,34.826153846153844,34.826153846153844,68.55088995373153,0.0,94.83348223788,68.55088995373153,1.3141296142074237,2.9612249325986766,0.024,2.6651024393388085,10.51303691365939,10.78515940691926,0.3537532033500728,27.0,10.78515940691926,94.83348223788,86.84447526979166,1.1637931034482758,95.0,11.352799375704482,0.0,0.227055987514089,0.0,10.78515940691926,11.352799375704482,0.0
2009-11-11 21:00:00,9.4611484053191,19.999999999999996,5.3,10.512387117021223,94.8297368089705,68.54876901641745,0.3448275862068966,96.8297368089705,34.996153846153845,34.996153846153845,68.54876901641745,0.0,94.8297368089705,68.54876901641745,1.314048389627653,2.961084139809311,0.024,2.6649757258283797,10.512387117021223,10.784495531002154,0.3537532932356748,27.0,10.784495531002154,94.8297368089705,86.84122160082075,1.163793103448276,95.0,11.352100558949635,0.0,0.22704201117899248,0.0,10.784495531002154,11.352100558949635,0.0
2009-11-11 22:00:00,9.472258375766671,20.0,4.9,10.524731528629635,94.90088286909629,68.5890540475222,0.3448275862068966,96.90088286909629,35.25769230769231,35.25769230769231,68.5890540475222,0.0,94.90088286909629,68.5890540475222,1.3155914410787044,2.9637584859988437,0.024,2.6673826373989598,10.524731528629635,10.79710737722952,0.3537515864208936,27.0,10.79710737722952,94.90088286909629,86.90302555262998,1.1637931034482758,95.0,11.36537618655739,0.0,0.22730752373114813,0.0,10.79710737722952,11.36537618655739,0.0
2009-11-11 23:00:00,0.6203316423705023,17.0,4.59,0.6892573804116693,25.44670853382464,23.723565082795467,0.3448275862068966,27.44670853382464,35.46038461538461,35.46038461538461,23.723565082795467,0.05062592938885665,25.44670853382464,23.723565082795467,0.08615717255145866,0.36408656679888257,0.024,0.32767791011899433,0.6892573804116693,0.7016660370915575,0.3510354952588683,27.0,0.7016660370915575,25.44670853382464,24.44670853382464,0.6048845147341013,107.77664573308768,0.6510371818670772,0.0,0.0,0.0,0.7016660370915575,0.6510371818670772,0.0
2009-11-12 00:00:00,2.4695884642899335,17.0,4.29,2.7439871825443705,42.38341389593856,35.52344593957764,0.3448275862068966,44.38341389593856,35.65653846153846,35.65653846153846,35.52344593957764,17.773396709282995,42.38341389593856,35.52344593957764,0.3429983978180463,1.053764636052389,0.024,0.94838817244715,2.7439871825443705,2.825363646149609,0.35505389108818597,27.0,2.825363646149609,42.38341389593856,40.290551935827736,1.163793103448276,99.85472403208612,2.8294741921691564,0.0,0.0016442184078188761,0.0,2.825363646149609,2.8294741921691564,0.0
2009-11-12 01:00:00,2.6442861294825777,17.000000000000004,3.93,2.9380956994250864,43.81116856547245,36.46592931690973,0.3448275862068966,45.81116856547245,35.89192307692308,35.89192307692308,36.46592931690973,0.0,43.81116856547245,36.46592931690973,0.3672619624281358,1.110650349177172,0.024,0.9995853142594548,2.9380956994250864,3.025160734342804,0.3550459143027342,27.0,3.025160734342804,43.81116856547245,41.57030876225556,1.1637931034482758,99.21484561887222,3.0491008835147255,0.0,0.009576059668768622,0.0,3.025160734342804,3.0491008835147255,0.0
2009-11-12 02:00:00,2.8261976272036633,17.0,3.39,3.140219585781848,45.27882778561569,37.42827882116107,0.3448275862068966,47.27882778561569,36.245000000000005,36.245000000000005,37.42827882116107,0.0,45.27882778561569,37.42827882116107,0.392527448222731,1.1689705585626422,0.024,1.0520735027063781,3.140219585781848,3.2331166416381123,0.35502861408459113,27.0,3.2331166416381123,45.27882778561569,42.88392656958746,1.163793103448276,98.55803671520627,3.2804190803643336,0.0,0.018920975490488524,0.0,3.2331166416381123,3.280419080364334,0.0
2009-11-12 03:00:00,2.9957060608476582,17.0,3.09,3.328562289830731,46.63025529280688,38.308849568230045,0.3448275862068966,48.63025529280688,36.441153846153846,36.441153846153846,38.308849568230045,0.0,46.63025529280688,38.308849568230045,0.4160702862288414,1.222538516664886,0.024,1.1002846649983975,3.328562289830731,3.4268161414972194,0.3550063467514101,27.0,3.4268161414972194,46.63025529280688,44.0918729657719,1.1637931034482756,97.95406351711405,3.498390999265184,0.0,0.028629943107185876,0.0,3.4268161414972194,3.498390999265184,0.0
2009-11-12 04:00:00,3.16185057330847,17.0,2.82,3.5131673036760778,47.940799261903656,39.15788100271346,0.3448275862068966,49.940799261903656,36.61769230769231,36.61769230769231,39.15788100271346,0.0,47.940799261903656,39.15788100271346,0.4391459129595097,1.2743683263508108,0.024,1.1469314937157298,3.5131673036760778,3.6166041363111585,0.3549802120966797,27.0,3.6166041363111585,47.940799261903656,45.2618332350065,1.163793103448276,97.36908338249675,3.7143249280718664,0.0,0.03908831670428317,0.0,3.6166041363111585,3.7143249280718664,0.0
2009-11-12 05:00:00,12.327243450609254,20.0,2.69,13.696937167343616,112.73672576136558,78.49438284300653,0.3448275862068966,114.73672576136558,36.70269230769231,36.70269230769231,78.49438284300653,0.0,112.73672576136558,78.49438284300653,1.712117145917952,3.62954660650493,0.024,3.2665919458544375,13.696937167343616,14.03589182799411,0.35336094779260613,27.0,14.03589182799411,112.73672576136558,102.33976885174032,1.1637931034482762,95.0,14.774622976835905,0.0,0.29549245953671816,0.0,14.03589182799411,14.774622976835905,0.0
2009-11-12 06:00:00,10.745421233614369,20.0,2.53,11.939356926238188,102.95917788679604,73.11078557120057,0.3448275862068966,104.95917788679604,36.80730769230769,36.80730769230769,73.11078557120057,0.0,102.95917788679604,73.11078557120057,1.4924196157797736,3.2656791229919184,0.024,2.939111210692727,11.939356926238188,12.24192483853738,0.3535662279533799,27.0,12.24192483853738,102.95917788679604,93.89108541380538,1.1637931034482758,95.0,12.88623667214461,0.0,0.25772473344289254,0.0,12.24192483853738,12.88623667214461,0.0
2009-11-12 07:00:00,10.718838611980274,20.0,2.37,11.909820679978083,102.79275233323003,73.0182006332848,0.3448275862068966,104.79275233323003,36.911923076923074,36.911923076923074,73.0182006332848,0.0,102.79275233323003,73.0182006332848,1.4887275849972603,3.259462871196356,0.024,2.933516584076721,11.909820679978083,12.211766967097718,0.3535699016580968,27.0,12.211766967097718,102.79275233323003,93.74699902426875,1.1637931034482758,95.0,12.854491544313388,0.0,0.2570898308862681,0.0,12.211766967097718,12.854491544313387,0.0
2009-11-12 08:00:00,10.634469629651191,20.000000000000004,2.67,11.816077366279101,102.264052142109,72.72385872641124,0.3448275862068966,104.264052142109,36.71576923076923,36.71576923076923,72.72385872641124,0.0,102.264052142109,72.72385872641124,1.4770096707848877,3.239709860844486,0.024,2.9157388747600375,11.816077366279101,12.116048352363551,0.3535816141179524,27.0,12.116048352363551,102.264052142109,93.28920151072859,1.163793103448276,95.0,12.753735107751105,0.0,0.25507470215502154,0.0,12.116048352363551,12.753735107751105,0.0
2009-11-12 09:00:00,10.548498594282732,20.0,3.6,11.72055399364748,101.7245368661083,72.4231518819896,0.3448275862068966,103.7245368661083,36.107692307692304,36.107692307692304,72.4231518819896,0.0,101.7245368661083,72.4231518819896,1.465069249205935,3.2195445299543493,0.024,2.8975900769589145,11.72055399364748,12.018508446642915,0.3535936321533338,27.0,12.018508446642915,101.7245368661083,92.82193801674318,1.163793103448276,95.0,12.651061522782017,0.0,0.25302123045564073,0.0,12.018508446642915,12.651061522782017,0.0
2009-11-12 10:00:00,10.106723319785646,20.000000000000004,5.79,11.229692577539605,98.93950447636088,70.86527303251187,0.3448275862068966,100.93950447636088,34.675769230769234,34.675769230769234,70.86527303251187,0.0,98.93950447636088,70.86527303251187,1.4037115721924507,3.115314660212946,0.024,2.803783194191651,11.229692577539605,11.517224043560901,0.35365674877764763,27.0,11.517224043560901,98.93950447636088,90.40822740705651,1.163793103448276,95.0,12.123393730064105,0.0,0.2424678746012816,0.0,11.517224043560901,12.123393730064105,0.0
2009-11-12 11:00:00,9.852995811575662,20.000000000000004,7.1,10.947773123972958,97.33008044387458,69.96064763394219,0.3448275862068966,99.33008044387458,33.81923076923077,33.81923076923077,69.96064763394219,0.0,97.33008044387458,69.96064763394219,1.3684716404966197,3.0549774738676025,0.024,2.749479726480842,10.947773123972958,11.229270871359718,0.35369406413394644,27.0,11.229270871359718,97.33008044387458,89.01210202064516,1.1637931034482758,95.0,11.820285127747072,0.0,0.23640570255494142,0.0,11.229270871359718,11.820285127747074,0.0
2009-11-12 12:00:00,9.63135329555357,20.000000000000007,7.84,10.70150366172619,95.91805189880989,69.16429274449442,0.3448275862068966,97.91805189880989,33.33538461538461,33.33538461538461,69.16429274449442,0.0,95.91805189880989,69.16429274449442,1.3376879577157736,3.001976271439303,0.024,2.701778644295373,10.70150366172619,10.97770128887012,0.35372732255186845,27.0,10.97770128887012,95.91805189880989,87.78642131446165,1.163793103448276,95.0,11.555475040915917,0.0,0.23110950081831874,0.0,10.97770128887012,11.555475040915917,0.0
2009-11-12 13:00:00,9.503522619987997,20.0,8.08,10.55946957776444,95.10101207635338,68.70233813194227,0.3448275862068966,97.10101207635338,33.17846153846154,33.17846153846154,68.70233813194227,0.0,95.10101207635338,68.70233813194227,1.319933697220555,2.9712804049990953,0.024,2.6741523644991854,10.55946957776444,10.832597618264352,0.353746792066377,27.0,10.832597618264352,95.10101207635338,87.07686569245386,1.163793103448276,95.0,11.402734335015106,0.0,0.22805468670030182,0.0,10.832597618264352,11.402734335015106,0.0
2009-11-12 14:00:00,9.406354300031479,19.999999999999996,7.96,10.451504777812755,94.47862485477764,68.34986291024576,0.3448275862068966,96.47862485477764,33.25692307692307,33.25692307692307,68.34986291024576,0.0,94.47862485477764,68.34986291024576,1.3064380972265943,2.9478837063605616,0.024,2.6530953357245055,10.451504777812755,10.722293148448813,0.35376173513610687,27.0,10.722293148448813,94.47862485477764,86.53618548555629,1.163793103448276,95.0,11.286624366788223,0.0,0.22573248733576393,0.0,10.722293148448813,11.286624366788223,0.0
2009-11-12 15:00:00,9.47697631804616,20.0,7.01,10.529973686717955,94.93109107876472,68.60615686196982,0.3448275862068966,96.93109107876472,33.878076923076925,33.878076923076925,68.60615686196982,0.0,94.93109107876472,68.60615686196982,1.3162467108397444,2.964893950577629,0.024,2.6684045555198663,10.529973686717955,10.80246308177572,0.3537508621010485,27.0,10.80246308177572,94.93109107876472,86.92926657374568,1.163793103448276,95.0,11.371013770290231,0.0,0.22742027540580453,0.0,10.80246308177572,11.371013770290231,0.0
2009-11-12 16:00:00,9.521511840464385,19.999999999999993,5.73,10.579457600515983,95.2161110470308,68.76746704574084,0.3448275862068966,97.2161110470308,34.715,34.715,68.76746704574084,0.0,95.2161110470308,68.76746704574084,1.322432200064498,2.9756058742265195,0.024,2.6780452868038673,10.579457600515983,10.853018187938638,0.35374403926189013,27.0,10.853018187938638,95.2161110470308,87.1768383152244,1.163793103448276,95.0,11.424229671514356,0.0,0.22848459343028724,0.0,10.853018187938638,11.424229671514356,0.0
2009-11-12 17:00:00,9.565972279866587,20.000000000000004,4.84,10.628858088740653,95.50041035088702,68.9282651290354,0.3448275862068966,97.50041035088702,35.29692307692308,35.29692307692308,68.9282651290354,0.0,95.50041035088702,68.9282651290354,1.3286072610925816,2.986288211518138,0.024,2.6876593903663246,10.628858088740653,10.903486909892468,0.35373725389744026,27.0,10.903486909892468,95.50041035088702,87.42375338059631,1.163793103448276,95.0,11.47735464199207,0.0,0.22954709283984087,0.0,10.903486909892468,11.47735464199207,0.0
2009-11-12 18:00:00,9.614821914856783,20.0,4.26,10.68313546095198,95.81250106291017,69.10466241053021,0.3448275862068966,97.81250106291017,35.676153846153845,35.676153846153845,69.10466241053021,0.0,95.81250106291017,69.10466241053021,1.3353919326189976,2.998011923362569,0.024,2.698210731026312,10.68313546095198,10.958936653288237,0.35372982841602224,27.0,10.958936653288237,95.81250106291017,87.69477020862259,1.163793103448276,95.0,11.535722792934987,0.0,0.23071445585869982,0.0,10.958936653288237,11.535722792934987,0.0
2009-11-12 19:00:00,9.644048355333414,20.0,3.37,10.715609283703794,95.99908609032482,69.21006288106534,0.3448275862068966,97.99908609032482,36.25807692307692,36.25807692307692,69.21006288106534,0.0,95.99908609032482,69.21006288106534,1.3394511604629742,3.005019575313364,0.024,2.7045176177820274,10.715609283703794,10.992111241235131,0.35372540060761515,27.0,10.992111241235131,95.99908609032482,87.85678146718769,1.1637931034482758,95.0,11.570643411826454,0.0,0.23141286823652935,0.0,10.992111241235131,11.570643411826454,0.0
2009-11-12 20:00:00,9.668515244646038,20.0,3.19,10.742794716273375,96.15520708249008,69.29822029180664,0.3448275862068966,98.15520708249008,36.37576923076923,36.37576923076923,69.29822029180664,0.0,96.15520708249008,69.29822029180664,1.3428493395341718,3.0108822569831215,0.024,2.7097940312848094,10.742794716273375,11.019882941971687,0.35372170236171463,27.0,11.019882941971687,96.15520708249008,87.99233082917772,1.1637931034482758,95.0,11.599876781022829,0.0,0.23199753562045658,0.0,11.019882941971687,11.599876781022829,0.0
2009-11-12 21:00:00,9.690177052962024,20.0,3.08,10.766863392180028,96.29336958930605,69.37621110885598,0.3448275862068966,98.29336958930605,36.44769230769231,36.44769230769231,69.37621110885598,0.0,96.29336958930605,69.37621110885598,1.3458579240225035,3.016069936755889,0.024,2.7144629430803002,10.766863392180028,11.044470385855618,0.35371843454930546,27.0,11.044470385855618,96.29336958930605,88.11228041459819,1.1637931034482762,95.0,11.625758300900651,0.0,0.23251516601801328,0.0,11.044470385855618,11.625758300900651,0.0
2009-11-12 22:00:00,9.771688400851504,20.0,2.37,10.857431556501671,96.81276388137233,69.66918499011815,0.3448275862068966,98.81276388137233,36.911923076923074,36.911923076923074,69.66918499011815,0.0,96.81276388137233,69.66918499011815,1.357178944562709,3.0355667729157716,0.024,2.7320100956241946,10.857431556501671,11.13698823379325,0.3537061919560389,27.0,11.13698823379325,96.81276388137233,88.56314296745141,1.163793103448276,95.0,11.723145509256051,0.0,0.23446291018512044,0.0,11.13698823379325,11.723145509256051,0.0
