timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-12 23:00:00,0.8158891667565056,17.0,1.74,0.9065435186183395,27.498172094103982,25.23181329755813,0.3448275862068966,29.498172094103982,37.323846153846155,37.323846153846155,25.23181329755813,0.06462958235225763,27.498172094103982,25.23181329755813,0.11331793982729244,0.4495196493998907,0.024,0.40456768445990166,0.9065435186183395,0.9274954835583286,0.3527972151857225,27.0,0.9274954835583286,27.498172094103982,26.498172094103982,0.799565072033042,106.75091395294801,0.868840789472899,0.0,0.0,0.0,0.9274954835583286,0.8688407894728991,0.0
2009-11-13 00:00:00,2.7609701954299677,17.0,0.35,3.067744661588853,44.7547104743925,37.08534882042037,0.3448275862068966,46.7547104743925,38.232692307692304,38.232692307692304,37.08534882042037,2.3049832035697455,44.7547104743925,37.08534882042037,0.3834680826986066,1.148161423075509,0.024,1.0333452807679582,3.067744661588853,3.158560803896404,0.355035708001595,27.0,3.158560803896404,44.7547104743925,42.41503580483961,1.163793103448276,98.79248209758019,3.1971671698425412,0.0,0.015442546378454837,0.0,3.158560803896404,3.1971671698425412,0.0
2009-11-13 01:00:00,3.01233376733131,17.0,-0.51,3.347037519257011,46.76202529678594,38.39443149864342,0.3448275862068966,48.76202529678594,38.795,38.795,38.39443149864342,7.20320534940105,46.76202529678594,38.39443149864342,0.4183796899071264,1.2277549630903046,0.024,1.1049794667812742,3.347037519257011,3.445813015566041,0.35500390355400324,27.0,3.445813015566041,46.76202529678594,44.20957121118147,1.163793103448276,97.89521439440927,3.5198993504250695,0.0,0.029634533943611353,0.0,3.445813015566041,3.5198993504250695,0.0
2009-11-13 02:00:00,3.242336025544279,17.0,-0.86,3.6025955839380877,48.57093346422179,39.564444504376574,0.3448275862068966,50.57093346422179,39.02384615384615,39.02384615384615,39.564444504376574,0.0,48.57093346422179,39.564444504376574,0.45032444799226096,1.2992490712463607,0.024,1.1693241641217247,3.6025955839380877,3.708520491062724,0.3549663401113944,27.0,3.708520491062724,48.57093346422179,45.82388124861977,1.163793103448276,97.08805937569011,3.8197493233563393,0.0,0.04449153291744619,0.0,3.708520491062724,3.8197493233563393,0.0
2009-11-13 03:00:00,3.48279689317468,16.999999999999996,-1.46,3.8697743257496446,50.43624604696548,40.76181023259137,0.3448275862068966,52.43624604696548,39.41615384615385,39.41615384615385,40.76181023259137,0.0,50.43624604696548,40.76181023259137,0.4837217907187056,1.3727533507093648,0.024,1.2354780156384282,3.8697743257496446,3.9830496608205817,0.3549213170245774,27.0,3.9830496608205817,50.43624604696548,47.485838890802086,1.163793103448276,96.25708055459896,4.137929010387257,0.0,0.061951739826670155,0.0,3.9830496608205817,4.137929010387257,0.0
2009-11-13 04:00:00,3.717429207001713,17.0,-1.98,4.13047689666857,52.23297678784139,41.906784546169966,0.3448275862068966,54.23297678784139,39.75615384615385,39.75615384615385,41.906784546169966,0.0,52.23297678784139,41.906784546169966,0.5163096120835713,1.4433542720162724,0.024,1.2990188448146451,4.13047689666857,4.250812323870197,0.35487363559421575,27.0,4.250812323870197,52.23297678784139,49.084226918307905,1.1637931034482758,95.45788654084605,4.453076092409915,0.0,0.080905507415887,0.0,4.250812323870197,4.453076092409915,0.0
2009-11-13 05:00:00,13.255466590517164,19.999999999999993,-2.2,14.728296211685738,118.36879929542576,81.54805876621143,0.3448275862068966,120.36879929542576,39.9,39.9,81.54805876621143,0.0,118.36879929542576,81.54805876621143,1.8410370264607172,3.8380045934792926,0.024,3.454204134131363,14.728296211685738,15.088096671033668,0.35325144746891013,27.0,15.088096671033668,118.36879929542576,107.19243139095637,1.163793103448276,95.0,15.882207022140703,0.0,0.31764414044281397,0.0,15.088096671033668,15.882207022140703,0.0
2009-11-13 06:00:00,11.747405801785744,19.999999999999996,-2.5,13.05267311309527,109.18030198164733,76.54861919890915,0.3448275862068966,111.18030198164733,40.09615384615385,40.09615384615385,76.54861919890915,0.0,109.18030198164733,76.54861919890915,1.6315841391369088,3.4974941083333557,0.024,3.1477446975000203,13.05267311309527,13.378422523928606,0.35343328575002564,27.0,13.378422523928606,109.18030198164733,99.27035937132985,1.163793103448276,95.0,14.082550025188008,0.0,0.2816510005037607,0.0,13.378422523928606,14.082550025188008,0.0
2009-11-13 07:00:00,11.784869151399464,19.999999999999996,-2.72,13.094299057110515,109.41101501401755,76.67526737124126,0.3448275862068966,111.41101501401755,40.24,40.24,76.67526737124126,0.0,109.41101501401755,76.67526737124126,1.6367873821388144,3.5060707772462116,0.024,3.1554636995215906,13.094299057110515,13.420906134835136,0.3534285147299634,27.0,13.420906134835136,109.41101501401755,99.46960306228782,1.1637931034482758,95.0,14.127269615615933,0.0,0.2825453923123192,0.0,13.420906134835136,14.127269615615933,0.0
2009-11-13 08:00:00,11.81753410743377,20.000000000000004,-2.88,13.13059345270419,109.61207083011423,76.78558719835375,0.3448275862068966,111.61207083011423,40.34461538461538,40.34461538461538,76.78558719835375,0.0,109.61207083011423,76.78558719835375,1.6413241815880237,3.513543792683232,0.024,3.1621894134149087,13.13059345270419,13.457947831972513,0.3534243659978438,27.0,13.457947831972513,109.61207083011423,99.64322058420868,1.163793103448276,95.0,14.166260875760539,0.0,0.28332521751521045,0.0,13.457947831972513,14.166260875760539,0.0
2009-11-13 09:00:00,11.923808963777551,20.000000000000004,-2.72,13.2486766264195,110.2655171853534,77.14382561930465,0.3448275862068966,112.2655171853534,40.24,40.24,77.14382561930465,0.0,110.2655171853534,77.14382561930465,1.6560845783024376,3.537824227311793,0.024,3.184041804580614,13.2486766264195,13.578459049150679,0.3534109398512211,27.0,13.578459049150679,110.2655171853534,100.20739937116771,1.163793103448276,95.0,14.293114788579661,0.0,0.285862295771593,0.0,13.578459049150679,14.293114788579661,0.0
2009-11-13 10:00:00,11.873932952975183,20.0,-2.08,13.193258836639092,109.95897743339773,76.97583034180002,0.3448275862068966,111.95897743339773,39.82153846153846,39.82153846153846,76.97583034180002,0.0,109.95897743339773,76.97583034180002,1.6491573545798865,3.5264353866047458,0.024,3.1737918479442713,13.193258836639092,13.521902375299566,0.35341722729269637,27.0,13.521902375299566,109.95897743339773,99.94275345169436,1.163793103448276,95.0,14.233581447683754,0.0,0.2846716289536751,0.0,13.521902375299566,14.233581447683754,0.0
2009-11-13 11:00:00,11.703159059906556,20.000000000000004,-0.7,13.00351006656284,108.90764486266845,76.39886969626134,0.3448275862068966,110.90764486266845,38.919230769230765,38.919230769230765,76.39886969626134,0.0,108.90764486266845,76.39886969626134,1.625438758320355,3.487356349414315,0.024,3.138620714472884,13.00351006656284,13.32824570150427,0.3534389384171091,27.0,13.32824570150427,108.90764486266845,99.03487026896158,1.163793103448276,95.0,14.029732317372916,0.0,0.2805946463474584,0.0,13.32824570150427,14.029732317372916,0.0
2009-11-13 12:00:00,11.628110277672887,20.0,0.06,12.920122530747651,108.44475753658719,76.14445120971806,0.3448275862068966,110.44475753658719,38.4223076923077,38.4223076923077,76.14445120971806,0.0,108.44475753658719,76.14445120971806,1.6150153163434564,3.470141009911326,0.024,3.123126908920193,12.920122530747651,13.243136631738784,0.3534485704499242,27.0,13.243136631738784,108.44475753658719,98.63502669826217,1.1637931034482758,95.0,13.94014382288293,0.0,0.2788028764576588,0.0,13.243136631738784,13.940143822882929,0.0
2009-11-13 13:00:00,11.51332519945797,20.000000000000004,0.6,12.7925835549533,107.7357483771921,75.75428948980885,0.3448275862068966,109.7357483771921,38.06923076923077,38.06923076923077,75.75428948980885,0.0,107.7357483771921,75.75428948980885,1.5990729443691625,3.4437609088080228,0.024,3.0993848179272203,12.7925835549533,13.112959645834103,0.3534634113021373,27.0,13.112959645834103,107.7357483771921,98.0224449358335,1.1637931034482758,95.0,13.803115416667477,0.0,0.27606230833334994,0.0,13.112959645834103,13.803115416667477,0.0
2009-11-13 14:00:00,11.47129342418508,20.0,0.69,12.745881582427867,107.47580896670775,75.61110501063808,0.3448275862068966,109.47580896670775,38.010384615384616,38.010384615384616,75.61110501063808,0.0,107.47580896670775,75.61110501063808,1.5932351978034833,3.4340859354563,0.024,3.0906773419106703,12.745881582427867,13.065290175973495,0.35346887897380297,27.0,13.065290175973495,107.47580896670775,97.79781624376442,1.1637931034482758,95.0,13.75293702734052,0.0,0.2750587405468103,0.0,13.065290175973495,13.75293702734052,0.0
2009-11-13 15:00:00,11.511758189541125,20.000000000000004,0.33,12.79084243282347,107.72606048275406,75.7489544006954,0.3448275862068966,109.72606048275406,38.24576923076923,38.24576923076923,75.7489544006954,0.0,107.72606048275406,75.7489544006954,1.5988553041029339,3.443400357202787,0.024,3.099060321482508,12.79084243282347,13.111182468543749,0.35346361482369754,27.0,13.111182468543749,107.72606048275406,98.01407346901796,1.1637931034482758,95.0,13.801244703730264,0.0,0.27602489407460595,0.0,13.111182468543749,13.801244703730264,0.0
2009-11-13 16:00:00,11.493587410459714,20.0,-0.01,12.77065267828857,107.61370407284652,75.68707237712509,0.3448275862068966,109.61370407284652,38.46807692307692,38.46807692307692,75.68707237712509,0.0,107.61370407284652,75.68707237712509,1.5963315847860713,3.4392186347993183,0.024,3.0952967713193864,12.77065267828857,13.0905745417685,0.3534659766429742,27.0,13.0905745417685,107.61370407284652,97.91698219005504,1.163793103448276,95.0,13.779552149230001,0.0,0.2755910429846004,0.0,13.0905745417685,13.779552149230001,0.0
2009-11-13 17:00:00,11.56469351876585,20.0,-0.81,12.849659465295389,108.05319788200569,75.92904921876723,0.3448275862068966,110.05319788200569,38.99115384615385,38.99115384615385,75.92904921876723,0.0,108.05319788200569,75.92904921876723,1.6062074331619236,3.45557393041855,0.024,3.1100165373766946,12.849659465295389,13.171216858337242,0.3534567533820329,27.0,13.171216858337242,108.05319788200569,98.29674094990403,1.1637931034482758,95.0,13.86443879824973,0.0,0.27728877596499474,0.0,13.171216858337242,13.86443879824973,0.0
2009-11-13 18:00:00,11.680665039905456,19.999999999999996,-1.74,12.978516711006062,108.76896166208475,76.3226698845696,0.3448275862068966,110.76896166208475,39.59923076923077,39.59923076923077,76.3226698845696,0.0,108.76896166208475,76.3226698845696,1.6223145888757577,3.4821991571197044,0.024,3.133979241407734,12.978516711006062,13.302736626718033,0.35344181951449444,27.0,13.302736626718033,108.76896166208475,98.91508267933065,1.163793103448276,95.0,14.002880659703193,0.0,0.28005761319406375,0.0,13.302736626718033,14.002880659703191,0.0
2009-11-13 19:00:00,11.702100887268571,20.0,-2.3,13.002334319187302,108.90112194120434,76.39528614323609,0.3448275862068966,110.90112194120434,39.965384615384615,39.965384615384615,76.39528614323609,0.0,108.90112194120434,76.39528614323609,1.6252917898984127,3.48711379402657,0.024,3.138402414623913,13.002334319187302,13.327045698589957,0.353439073838629,27.0,13.327045698589957,108.90112194120434,99.02923623854511,1.163793103448276,95.0,14.02846915641048,0.0,0.28056938312820917,0.0,13.327045698589957,14.02846915641048,0.0
2009-11-13 20:00:00,11.812301385235209,20.0,-3.0,13.12477931692801,109.57986962928535,76.76792133696534,0.3448275862068966,111.57986962928535,40.42307692307692,40.42307692307692,76.76792133696534,0.0,109.57986962928535,76.76792133696534,1.6405974146160012,3.5123469831900165,0.024,3.161112284871015,13.12477931692801,13.452014015247011,0.35342502989868857,27.0,13.452014015247011,109.57986962928535,99.61541480317646,1.1637931034482758,95.0,14.160014752891591,0.0,0.2832002950578321,0.0,13.452014015247011,14.160014752891591,0.0
2009-11-13 21:00:00,11.869826969800254,20.0,-3.16,13.188696633111393,109.93373167841995,76.96199009564145,0.3448275862068966,111.93373167841995,40.527692307692305,40.527692307692305,76.96199009564145,0.0,109.93373167841995,76.96199009564145,1.648587079138924,3.5254973225774737,0.024,3.1729475903197266,13.188696633111393,13.51724636536914,0.35341774596831893,27.0,13.51724636536914,109.93373167841995,99.92095659296132,1.1637931034482758,95.0,14.228680384599095,0.0,0.28457360769198203,0.0,13.51724636536914,14.228680384599095,0.0
2009-11-13 22:00:00,11.880174461100246,20.000000000000004,-2.97,13.20019384566694,109.99735053782922,76.99686592366186,0.3448275862068966,111.99735053782922,40.40346153846154,40.40346153846154,76.99686592366186,0.0,109.99735053782922,76.99686592366186,1.6500242307083675,3.527861195075786,0.024,3.1750750755682073,13.20019384566694,13.528979965174516,0.3534164391656995,27.0,13.528979965174516,109.99735053782922,99.9758838969592,1.163793103448276,95.0,14.241031542288965,0.0,0.28482063084577974,0.0,13.528979965174516,14.241031542288965,0.0
2009-11-13 23:00:00,2.494639898666587,17.0,-2.04,2.7718221096295412,42.58931169740246,35.65975642332861,0.3448275862068966,44.58931169740246,39.79538461538462,39.79538461538462,35.65975642332861,0.5777844882758247,42.58931169740246,35.65975642332861,0.34647776370369265,1.0619776348975456,0.024,0.955779871407791,2.7718221096295412,2.854019873119296,0.35505337099925705,27.0,2.854019873119296,42.58931169740246,40.475222902499276,1.1637931034482758,99.76238854875037,2.8608175031060297,0.0,0.0027190519946934445,0.0,2.854019873119296,2.8608175031060297,0.0
2009-11-14 00:00:00,4.350195961473201,17.0,-1.76,4.8335510683035565,56.976645547734506,44.89276787697561,0.3448275862068966,58.976645547734506,39.612307692307695,39.612307692307695,44.89276787697561,0.0,56.976645547734506,44.89276787697561,0.6041938835379446,1.6288659221930428,0.024,1.4659793299737385,4.8335510683035565,4.972437660522861,0.3547358146862726,27.0,4.972437660522861,56.976645547734506,53.29335839179165,1.163793103448276,95.0,5.234144905813538,0.0,0.10468289811627081,0.0,4.972437660522861,5.234144905813538,0.0
2009-11-14 01:00:00,4.524748036234926,17.0,-1.66,5.027497818038807,58.26171829448558,45.692973749388564,0.3448275862068966,60.26171829448558,39.54692307692308,39.54692307692308,45.692973749388564,0.0,58.26171829448558,45.692973749388564,0.6284372272548508,1.6789126090529793,0.024,1.5110213481476813,5.027497818038807,5.171389078944104,0.3546968448262063,27.0,5.171389078944104,58.26171829448558,54.43105971748995,1.1637931034482758,95.0,5.443567451520109,0.0,0.10887134903040199,0.0,5.171389078944104,5.443567451520109,0.0
2009-11-14 02:00:00,4.7438741023743125,17.0,-2.61,5.2709712248603475,59.8619161105924,46.68448804844153,0.3448275862068966,61.8619161105924,40.168076923076924,40.168076923076924,46.68448804844153,0.0,59.8619161105924,46.68448804844153,0.6588714031075434,1.7411136998168142,0.024,1.5670023298351328,5.2709712248603475,5.421082594842028,0.35464789050468093,27.0,5.421082594842028,59.8619161105924,55.84629937367237,1.163793103448276,95.0,5.706402731412661,0.0,0.11412805462825304,0.0,5.421082594842028,5.706402731412661,0.0
2009-11-14 03:00:00,4.918938570427403,16.999999999999996,-2.67,5.4654873004748925,61.13043388830102,47.466715637113786,0.3448275862068966,63.13043388830102,40.207307692307694,40.207307692307694,47.466715637113786,0.0,61.13043388830102,47.466715637113786,0.6831859125593616,1.7903315886099553,0.024,1.6112984297489599,5.4654873004748925,5.620520459335888,0.35460891164285946,27.0,5.620520459335888,61.13043388830102,56.967085399904065,1.1637931034482758,95.0,5.916337325616724,0.0,0.11832674651233432,0.0,5.620520459335888,5.916337325616724,0.0
2009-11-14 04:00:00,5.089521645659657,17.0,-2.71,5.655024050732952,62.3584069675624,48.22084684073002,0.3448275862068966,64.3584069675624,40.23346153846154,40.23346153846154,48.22084684073002,0.0,62.3584069675624,48.22084684073002,0.706878006341619,1.837902091399018,0.024,1.654111882259116,5.655024050732952,5.814814259872854,0.354571147263912,27.0,5.814814259872854,62.3584069675624,58.05113714543436,1.1637931034482758,95.0,6.120857115655636,0.0,0.12241714231311285,0.0,5.814814259872854,6.120857115655636,0.0
2009-11-14 05:00:00,14.618695482146439,19.999999999999996,-2.55,16.24299498016271,126.51560513719944,85.90811768679266,0.3448275862068966,128.51560513719943,40.128846153846155,40.128846153846155,85.90811768679266,0.0,126.51560513719944,85.90811768679266,2.0303743725203387,4.138169347775811,0.024,3.7243524129982304,16.24299498016271,16.63281191494029,0.3531031310091999,27.0,16.63281191494029,126.51560513719944,114.19500371872516,1.163793103448276,95.0,17.508223068358202,0.0,0.3501644613671644,0.0,16.63281191494029,17.508223068358202,0.0
2009-11-14 06:00:00,13.050980174304314,20.0,-2.76,14.501089082560348,117.13425645576001,80.88153374935914,0.3448275862068966,119.13425645576001,40.26615384615384,40.26615384615384,80.88153374935914,0.0,117.13425645576001,80.88153374935914,1.8126361353200435,3.792378964922859,0.024,3.4131410684305736,14.501089082560348,14.856326979052636,0.35327493975939417,27.0,14.856326979052636,117.13425645576001,106.12956980460991,1.163793103448276,95.0,15.638238925318563,0.0,0.3127647785063708,0.0,14.856326979052636,15.638238925318563,0.0
2009-11-14 07:00:00,13.04129246844251,20.0,-3.0,14.490324964936121,117.07568410650995,80.84987169416965,0.3448275862068966,119.07568410650995,40.42307692307692,40.42307692307692,80.84987169416965,0.0,117.07568410650995,80.84987169416965,1.8112906206170152,3.7902133392163107,0.024,3.4111920052946796,14.490324964936121,14.845346298857752,0.3532760613048937,27.0,14.845346298857752,117.07568410650995,106.07913129254125,1.163793103448276,95.0,15.626680314587109,0.0,0.3125336062917427,0.0,14.845346298857752,15.626680314587109,0.0
2009-11-14 08:00:00,12.925199652413353,20.000000000000004,-2.34,14.361332947125948,116.37317743520897,80.4698450673941,0.3448275862068966,118.37317743520897,39.99153846153846,39.99153846153846,80.4698450673941,0.0,116.37317743520897,80.4698450673941,1.7951666183907435,3.764232540062474,0.024,3.3878092860562266,14.361332947125948,14.713756201132194,0.35328956257424166,27.0,14.713756201132194,116.37317743520897,105.47409876770365,1.1637931034482758,95.0,15.488164422244415,0.0,0.3097632884448885,0.0,14.713756201132194,15.488164422244415,0.0
2009-11-14 09:00:00,13.039352872005315,20.0,-2.99,14.488169857783683,117.0639562813104,80.8435316368512,0.3448275862068966,119.0639562813104,40.416538461538465,40.416538461538465,80.8435316368512,0.0,117.0639562813104,80.8435316368512,1.8110212322229604,3.7897797100358783,0.024,3.4108017390322902,14.488169857783683,14.84314782878727,0.353276285946017,27.0,14.84314782878727,117.0639562813104,106.0690319636902,1.163793103448276,95.0,15.624366135565548,0.0,0.31248732271131135,0.0,14.84314782878727,15.624366135565548,0.0
2009-11-14 10:00:00,12.798546482543061,20.0,-2.56,14.220607202825624,115.60548601218254,80.05396800511848,0.3448275862068966,117.60548601218254,40.135384615384616,40.135384615384616,80.05396800511848,0.0,115.60548601218254,80.05396800511848,1.777575900353203,3.7358268964152246,0.024,3.362244206773702,14.220607202825624,14.570189892467145,0.3533044222047889,27.0,14.570189892467145,115.60548601218254,104.81275275850317,1.1637931034482758,95.0,15.337041992070679,0.0,0.30674083984141376,0.0,14.570189892467145,15.337041992070679,0.0
2009-11-14 11:00:00,12.514953993709408,20.0,-0.81,13.905504437454898,113.88159612843201,79.11783503479477,0.3448275862068966,115.88159612843201,38.99115384615385,38.99115384615385,79.11783503479477,0.0,113.88159612843201,79.11783503479477,1.7381880546818622,3.671986347917443,0.024,3.3047877131256986,13.905504437454898,14.248703072246641,0.353338198486878,27.0,14.248703072246641,113.88159612843201,103.32700126010116,1.1637931034482756,95.0,14.998634812891202,0.0,0.29997269625782436,0.0,14.248703072246641,14.998634812891202,0.0
2009-11-14 12:00:00,12.210712744928108,20.0,0.67,13.567458605475675,112.02442805908743,78.10578154539823,0.3448275862068966,114.02442805908743,38.02346153846154,38.02346153846154,78.10578154539823,0.0,112.02442805908743,78.10578154539823,1.6959323256844594,3.6031250305076554,0.024,3.24281252745689,13.567458605475675,13.90377110852644,0.3533752318648232,27.0,13.90377110852644,112.02442805908743,101.72533834906784,1.163793103448276,95.0,14.635548535290988,0.0,0.2927109707058193,0.0,13.90377110852644,14.635548535290988,0.0
2009-11-14 13:00:00,11.955722000753083,20.0,1.53,13.284135556392314,110.46153568386967,77.25119679288889,0.3448275862068966,112.46153568386967,37.46115384615385,37.46115384615385,77.25119679288889,0.0,110.46153568386967,77.25119679288889,1.6605169445490393,3.5451055794422053,0.024,3.1905950214979844,13.284135556392314,13.614646114336534,0.3534069293962213,27.0,13.614646114336534,110.46153568386967,100.37661263621298,1.163793103448276,95.0,14.331206436143718,0.0,0.2866241287228739,0.0,13.614646114336534,14.331206436143718,0.0
2009-11-14 14:00:00,11.8352638397083,20.0,1.51,13.150293155231445,109.721157378986,76.8454244909074,0.3448275862068966,111.721157378986,37.47423076923077,37.47423076923077,76.8454244909074,0.0,109.721157378986,76.8454244909074,1.6437866444039306,3.517597964877442,0.024,3.1658381683896977,13.150293155231445,13.478052951719189,0.353422118522214,27.0,13.478052951719189,109.721157378986,99.7374144517866,1.1637931034482758,95.0,14.18742415970441,0.0,0.2837484831940884,0.0,13.478052951719189,14.18742415970441,0.0
2009-11-14 15:00:00,11.691319387471228,20.0,2.17,12.990354874968032,108.83465524533513,76.35876805791504,0.3448275862068966,110.83465524533513,37.042692307692306,37.042692307692306,76.35876805791504,0.0,108.83465524533513,76.35876805791504,1.623794359371004,3.484642159278004,0.024,3.1361779433502037,12.990354874968032,13.314819090895833,0.35344045425136345,27.0,13.314819090895833,108.83465524533513,98.971826289116,1.163793103448276,95.0,14.015599043048246,0.0,0.2803119808609651,0.0,13.314819090895833,14.015599043048246,0.0
2009-11-14 16:00:00,11.469557862975517,20.000000000000004,3.4,12.743953181083908,107.46507198015537,75.6051890274456,0.3448275862068966,109.46507198015537,36.238461538461536,36.238461538461536,75.6051890274456,0.0,107.46507198015537,75.6051890274456,1.5929941476354885,3.4336862641824237,0.024,3.0903176377641812,12.743953181083908,13.06332180750215,0.35346910512910035,27.0,13.06332180750215,107.46507198015537,97.78853730793155,1.1637931034482758,95.0,13.750865060528579,0.0,0.2750173012105712,0.0,13.06332180750215,13.750865060528577,0.0
2009-11-14 17:00:00,11.4318744900815,19.999999999999996,3.05,12.702082766757222,107.23187337207044,75.47666645517738,0.3448275862068966,109.23187337207044,36.46730769230769,36.46730769230769,75.47666645517738,0.0,107.23187337207044,75.47666645517738,1.5877603458446528,3.4250049558539475,0.024,3.0825044602685527,12.702082766757222,13.020583262342615,0.35347402310351655,27.0,13.020583262342615,107.23187337207044,97.58699688144628,1.163793103448276,95.0,13.705877118255385,0.0,0.2741175423651079,0.0,13.020583262342615,13.705877118255385,0.0
2009-11-14 18:00:00,11.462333377842107,20.0,2.28,12.73592597538012,107.42037483970627,75.58055990125597,0.3448275862068966,109.42037483970627,36.970769230769235,36.970769230769235,75.58055990125597,0.0,107.42037483970627,75.58055990125597,1.591990746922515,3.432022433783094,0.024,3.0888201904047845,12.73592597538012,13.055128218758426,0.3534700468578727,27.0,13.055128218758426,107.42037483970627,97.7499094924778,1.1637931034482758,95.0,13.74224023027203,0.0,0.27484480460544136,0.0,13.055128218758426,13.74224023027203,0.0
2009-11-14 19:00:00,11.44795197494127,20.000000000000004,1.44,12.719946638823634,107.33138357862785,75.53151698156876,0.3448275862068966,109.33138357862785,37.519999999999996,37.519999999999996,75.53151698156876,0.0,107.33138357862785,75.53151698156876,1.5899933298529543,3.428709613444718,0.024,3.085838652100246,12.719946638823634,13.038817600168105,0.353471923092421,27.0,13.038817600168105,107.33138357862785,97.67300017109592,1.163793103448276,95.0,13.72507115807169,0.0,0.27450142316143417,0.0,13.038817600168105,13.725071158071689,0.0
2009-11-14 20:00:00,11.488032032980277,20.0,0.81,12.764480036644752,107.57934684942548,75.6681467578136,0.3448275862068966,109.57934684942548,37.93192307692308,37.93192307692308,75.6681467578136,0.0,107.57934684942548,75.6681467578136,1.595560004580594,3.437939846573738,0.024,3.094145861916364,12.764480036644752,13.084274021302125,0.3534666993941404,27.0,13.084274021302125,107.57934684942548,97.88729201883132,1.1637931034482758,95.0,13.77292002242329,0.0,0.2754584004484663,0.0,13.084274021302125,13.772920022423293,0.0
2009-11-14 21:00:00,11.536743048595637,19.999999999999996,0.21,12.818603387328485,107.88049898652505,75.83399051820385,0.3448275862068966,109.88049898652505,38.324230769230766,38.324230769230766,75.83399051820385,0.0,107.88049898652505,75.83399051820385,1.6023254234160607,3.4491477481134933,0.024,3.104232973302144,12.818603387328485,13.139518162139835,0.35346037277752396,27.0,13.139518162139835,107.88049898652505,98.14752257012518,1.163793103448276,95.0,13.831071749620879,0.0,0.27662143499241765,0.0,13.139518162139835,13.831071749620879,0.0
2009-11-14 22:00:00,11.582285748093812,20.0,-0.36,12.869206386770902,108.16185753099211,75.98884156406484,0.3448275862068966,110.16185753099211,38.69692307692308,38.69692307692308,75.98884156406484,0.0,108.16185753099211,75.98884156406484,1.6086507983463627,3.459616778281367,0.024,3.1136551004532307,12.869206386770902,13.191168064599038,0.35345447934078267,27.0,13.191168064599038,108.16185753099211,98.39062192758541,1.163793103448276,95.0,13.885440067998987,0.0,0.27770880135997944,0.0,13.191168064599038,13.885440067998987,0.0
2009-11-14 23:00:00,2.3925420511122097,17.0,-0.85,2.6583800567913443,41.74763388253461,35.10168374055625,0.3448275862068966,43.74763388253461,39.017307692307696,39.017307692307696,35.10168374055625,0.5852724811545564,41.74763388253461,35.10168374055625,0.33229750709891803,1.0283836229541805,0.024,0.9255452606587624,2.6583800567913443,2.737218419086762,0.35505398032288565,27.0,2.737218419086762,41.74763388253461,39.72006468321108,1.1637931034482758,100.13996765839445,2.7333925535348507,0.0,0.0,0.0,2.737218419086762,2.7333925535348507,0.0
2009-11-15 00:00:00,4.266925211094382,16.999999999999993,-1.26,4.7410280123270905,56.360208056648986,44.507638025831255,0.3448275862068966,58.360208056648986,39.285384615384615,39.285384615384615,44.507638025831255,0.0,56.360208056648986,44.507638025831255,0.5926285015408863,1.6048283059795263,0.024,1.4443454753815737,4.7410280123270905,4.8775108429250436,0.3547543457433111,27.0,4.8775108429250436,56.360208056648986,52.74723706188969,1.1637931034482758,95.0,5.134221939921098,0.0,0.10268443879842196,0.0,4.8775108429250436,5.134221939921098,0.0
2009-11-15 01:00:00,4.466927799794088,16.999999999999996,-1.71,4.96325311088232,57.837084506401965,45.42895172919617,0.3448275862068966,59.837084506401965,39.57961538461538,39.57961538461538,45.42895172919617,0.0,57.837084506401965,45.42895172919617,0.62040663886029,1.6623848696543553,0.024,1.4961463826889199,4.96325311088232,5.105491597847755,0.35470976489701256,27.0,5.105491597847755,57.837084506401965,54.05523887836659,1.163793103448276,95.0,5.374201681945006,0.0,0.1074840336389002,0.0,5.105491597847755,5.374201681945006,0.0
2009-11-15 02:00:00,4.697152825617926,17.0,-2.09,5.219058695131029,59.521907234459775,46.4742604966322,0.3448275862068966,61.521907234459775,39.82807692307692,39.82807692307692,46.4742604966322,0.0,59.521907234459775,46.4742604966322,0.6523823368913786,1.7279080255462071,0.024,1.5551172229915864,5.219058695131029,5.36784949768565,0.3546583193508947,27.0,5.36784949768565,59.521907234459775,55.545722421359294,1.163793103448276,95.0,5.650367892300684,0.0,0.11300735784601379,0.0,5.36784949768565,5.650367892300684,0.0
2009-11-15 03:00:00,4.895802866551859,17.0,-2.56,5.4397809628354,60.96328153141245,47.36382912432394,0.3448275862068966,62.96328153141245,40.135384615384616,40.135384615384616,47.36382912432394,0.0,60.96328153141245,47.36382912432394,0.679972620354425,1.7838506557376734,0.024,1.605465590163906,5.4397809628354,5.594166028409167,0.3546140518517276,27.0,5.594166028409167,60.96328153141245,56.819454843701955,1.163793103448276,95.0,5.88859581937807,0.0,0.11777191638756115,0.0,5.594166028409167,5.888595819378071,0.0
2009-11-15 04:00:00,5.094286290195905,17.0,-3.05,5.660318100217673,62.39259501566977,48.24179976512559,0.3448275862068966,64.39259501566977,40.455769230769235,40.455769230769235,48.24179976512559,0.0,62.39259501566977,48.24179976512559,0.7075397625272091,1.8392254747390886,0.024,1.6553029272651798,5.660318100217673,5.820240647691581,0.3545700962653623,27.0,5.820240647691581,62.39259501566977,58.08130564700934,1.163793103448276,95.0,6.126569102833243,0.0,0.12253138205666475,0.0,5.820240647691581,6.126569102833242,0.0
2009-11-15 05:00:00,12.974546391489575,20.000000000000007,-3.49,14.41616265721064,116.67192341136692,80.63151676834033,0.3448275862068966,118.67192341136692,40.74346153846154,40.74346153846154,80.63151676834033,0.0,116.67192341136692,80.63151676834033,1.80202033215133,3.775282564312974,0.024,3.397754307881677,14.41616265721064,14.769690913641938,0.353283809837265,27.0,14.769690913641938,116.67192341136692,105.73141162348401,1.163793103448276,95.0,15.547043066991515,0.0,0.31094086133983084,0.0,14.769690913641938,15.547043066991515,0.0
2009-11-15 06:00:00,11.329225927253173,20.0,-3.8,12.58802880805908,106.59594650376108,75.12587448361337,0.3448275862068966,108.59594650376108,40.94615384615385,40.94615384615385,75.12587448361337,0.0,106.59594650376108,75.12587448361337,1.573503601007385,3.4013237036969866,0.024,3.061191333327288,12.58802880805908,12.90416117842878,0.3534874934774182,27.0,12.90416117842878,106.59594650376108,97.03730859381383,1.163793103448276,95.0,13.583327556240821,0.0,0.27166655112481664,0.0,12.90416117842878,13.58332755624082,0.0
2009-11-15 07:00:00,13.101639833418522,19.999999999999996,-3.99,14.557377592687248,117.44042155824786,81.04697757652974,0.3448275862068966,119.44042155824786,41.07038461538462,41.07038461538462,81.04697757652974,0.0,117.44042155824786,81.04697757652974,1.819672199085906,3.8036975792346626,0.024,3.4233278213111964,14.557377592687248,14.913747350610713,0.3532690876132773,27.0,14.913747350610713,117.44042155824786,106.39320129853623,1.163793103448276,95.0,15.698681421695488,0.0,0.3139736284339101,0.0,14.913747350610713,15.698681421695488,0.0
2009-11-15 08:00:00,12.980249361679315,20.0,-3.0,14.422499290754795,116.7064362501942,80.65018802330721,0.3448275862068966,118.7064362501942,40.42307692307692,40.42307692307692,80.65018802330721,0.0,116.7064362501942,80.65018802330721,1.8028124113443493,3.7765589825640338,0.024,3.39890308430763,14.422499290754795,14.776155189011199,0.35328314632065305,27.0,14.776155189011199,116.7064362501942,105.7611361101859,1.1637931034482758,95.0,15.55384756738021,0.0,0.3110769513476044,0.0,14.776155189011199,15.55384756738021,0.0
2009-11-15 09:00:00,12.730664326584195,20.0,-0.85,14.14518258509355,115.19347144255674,79.83051497982287,0.3448275862068966,117.19347144255674,39.017307692307696,39.017307692307696,79.83051497982287,0.0,115.19347144255674,79.83051497982287,1.7681478231366938,3.7205756741371108,0.024,3.3485181067234,14.14518258509355,14.493240152507259,0.353312443161574,27.0,14.493240152507259,115.19347144255674,104.45773799625508,1.1637931034482758,95.0,15.256042265797113,0.0,0.30512084531594186,0.0,14.493240152507259,15.256042265797113,0.0
2009-11-15 10:00:00,12.144061071463769,20.0,2.21,13.493401190515298,111.61647288187356,77.88296990558533,0.3448275862068966,113.61647288187356,37.01653846153846,37.01653846153846,77.88296990558533,0.0,111.61647288187356,77.88296990558533,1.6866751488144123,3.5879866268990135,0.024,3.229187964209112,13.493401190515298,13.828199853205197,0.35338345830249585,27.0,13.828199853205197,111.61647288187356,101.37336187949934,1.163793103448276,95.0,14.555999845479155,0.0,0.2911199969095833,0.0,13.828199853205197,14.555999845479157,0.0
2009-11-15 11:00:00,11.686257389592106,20.0,4.94,12.984730432880117,108.80344483557357,76.3416187533733,0.3448275862068966,110.80344483557357,35.23153846153846,35.23153846153846,76.3416187533733,0.0,108.80344483557357,76.3416187533733,1.6230913041100146,3.483481526134725,0.024,3.1351333735212523,12.984730432880117,13.309078585493587,0.35344110276270874,27.0,13.309078585493587,108.80344483557357,98.94486810557832,1.163793103448276,95.0,14.009556405782723,0.0,0.2801911281156542,0.0,13.309078585493587,14.009556405782723,0.0
2009-11-15 12:00:00,11.276118795239142,20.0,6.59,12.529020883599047,106.26653337232187,74.94398116332425,0.3448275862068966,108.26653337232187,34.152692307692305,34.152692307692305,74.94398116332425,0.0,106.26653337232187,74.94398116332425,1.566127610449881,3.389052348855507,0.024,3.0501471139699565,12.529020883599047,12.8439261184846,0.3534945054369256,27.0,12.8439261184846,106.26653337232187,96.75251402529625,1.163793103448276,95.0,13.519922229983788,0.0,0.27039844459967527,0.0,12.8439261184846,13.519922229983786,0.0
2009-11-15 13:00:00,10.94223855676401,20.000000000000004,7.52,12.1580428408489,104.18910541085883,73.79399830873659,0.3448275862068966,106.18910541085883,33.54461538461538,33.54461538461538,73.79399830873659,0.0,104.18910541085883,73.79399830873659,1.5197553551061125,3.31159448927029,0.024,2.9804350403432607,12.1580428408489,12.46520228977593,0.3535392721863444,27.0,12.46520228977593,104.18910541085883,94.95562223324703,1.1637931034482756,95.0,13.121265568185189,0.0,0.2624253113637039,0.0,12.46520228977593,13.121265568185187,0.0
2009-11-15 14:00:00,10.69169107627278,20.0,7.9,11.8796567514142,102.62271350821688,72.92357162968138,0.3448275862068966,104.62271350821688,33.29615384615384,33.29615384615384,72.92357162968138,0.0,102.62271350821688,72.92357162968138,1.484957093926775,3.2531108433095577,0.024,2.927799758978602,11.8796567514142,12.180967835745157,0.35357366162653003,27.0,12.180967835745157,102.62271350821688,93.59977437062787,1.1637931034482758,95.0,12.822071406047534,0.0,0.25644142812095083,0.0,12.180967835745157,12.822071406047534,0.0
2009-11-15 15:00:00,10.576424594213709,20.0,7.56,11.751582882459676,101.89987413603316,72.52091692988398,0.3448275862068966,103.89987413603316,33.51846153846154,33.51846153846154,72.52091692988398,0.0,101.89987413603316,72.52091692988398,1.4689478603074595,3.2260989855820115,0.024,2.9034890870238104,11.751582882459676,12.050192781017877,0.3535897190673985,27.0,12.050192781017877,101.89987413603316,92.97380540935325,1.163793103448276,95.0,12.684413453703028,0.0,0.25368826907406045,0.0,12.050192781017877,12.684413453703026,0.0
2009-11-15 16:00:00,10.540257743220836,20.0,7.01,11.711397492467595,101.67277960384756,72.39428587267857,0.3448275862068966,103.67277960384756,33.878076923076925,33.878076923076925,72.39428587267857,0.0,101.67277960384756,72.39428587267857,1.4639246865584494,3.217609571436627,0.024,2.8958486142929645,11.711397492467595,12.00915844961126,0.35359478859965476,27.0,12.00915844961126,101.67277960384756,92.77710667820959,1.163793103448276,95.0,12.64121942064343,0.0,0.2528243884128685,0.0,12.00915844961126,12.64121942064343,0.0
2009-11-15 17:00:00,10.537783526317394,20.0,5.99,11.708648362574882,101.65723868581279,72.3856177793756,0.3448275862068966,103.65723868581279,34.545,34.545,72.3856177793756,0.0,101.65723868581279,72.3856177793756,1.4635810453218603,3.217028555164521,0.024,2.895325699648069,11.708648362574882,12.006351218091336,0.3535951359612105,27.0,12.006351218091336,101.65723868581279,92.7636451909303,1.1637931034482758,95.0,12.638264440096142,0.0,0.2527652888019226,0.0,12.006351218091336,12.63826444009614,0.0
2009-11-15 18:00:00,10.591634448212314,19.999999999999996,4.8,11.768482720235905,101.9953363113392,72.57412951074943,0.3448275862068966,103.9953363113392,35.323076923076925,35.323076923076925,72.57412951074943,0.0,101.9953363113392,72.57412951074943,1.4710603400294882,3.229667179730127,0.024,2.906700461757114,11.768482720235905,12.067449438208918,0.3535875915674486,27.0,12.067449438208918,101.9953363113392,93.0564848756289,1.1637931034482758,95.0,12.702578356009388,0.0,0.2540515671201881,0.0,12.067449438208918,12.702578356009386,0.0
2009-11-15 19:00:00,10.649744717152247,20.0,3.65,11.833049685724719,102.35982952581716,72.77720531150536,0.3448275862068966,104.35982952581716,36.075,36.075,72.77720531150536,0.0,102.35982952581716,72.77720531150536,1.4791312107155898,3.2432888360957404,0.024,2.9189599524861665,11.833049685724719,12.133378569334294,0.35357948759781493,27.0,12.133378569334294,102.35982952581716,93.37214169668064,1.163793103448276,95.0,12.77197744140452,0.0,0.25543954882809033,0.0,12.133378569334294,12.77197744140452,0.0
2009-11-15 20:00:00,10.73962080142102,20.000000000000004,2.51,11.932912001578911,102.92286949111383,73.09058948716657,0.3448275862068966,104.92286949111383,36.82038461538461,36.82038461538461,73.09058948716657,0.0,102.92286949111383,73.09058948716657,1.491614000197364,3.26432301547873,0.024,2.937890713930857,11.932912001578911,12.235344303126785,0.35356702889447805,27.0,12.235344303126785,102.92286949111383,93.8596514887977,1.163793103448276,95.0,12.879309792765037,0.0,0.25758619585530057,0.0,12.235344303126785,12.879309792765037,0.0
2009-11-15 21:00:00,9.389099317762184,20.000000000000004,2.31,10.432332575291316,94.36798119400683,68.28714975577853,0.3448275862068966,96.36798119400683,36.951153846153844,36.951153846153844,68.28714975577853,0.0,94.36798119400683,68.28714975577853,1.3040415719114145,2.9437231427948487,0.024,2.649350828515364,10.432332575291316,10.7027048895708,0.3537644018075593,27.0,10.7027048895708,94.36798119400683,86.44005164617661,1.1637931034482758,95.0,11.266005146916632,0.0,0.22532010293833268,0.0,10.7027048895708,11.266005146916632,0.0
2009-11-15 22:00:00,9.371367814795601,20.0,2.21,10.412630905328445,94.25424364625259,68.22266638293148,0.3448275862068966,96.25424364625259,37.01653846153846,37.01653846153846,68.22266638293148,0.0,94.25424364625259,68.22266638293148,1.3015788631660556,2.939445840700418,0.024,2.645501256630376,10.412630905328445,10.682575489398488,0.35376714626437095,27.0,10.682575489398488,94.25424364625259,86.34122476521668,1.1637931034482758,95.0,11.244816304629985,0.0,0.22489632609259902,0.0,10.682575489398488,11.244816304629985,0.0
2009-11-15 23:00:00,1.6855407471104575,16.999999999999996,2.02,1.8728230523449527,35.70536077430555,31.02330314344317,0.3448275862068966,37.70536077430555,37.14076923076923,37.14076923076923,31.02330314344317,0.2639168911253505,35.70536077430555,31.02330314344317,0.2341028815431191,0.7854879340259695,0.024,0.7069391406233726,1.8728230523449527,1.9273718457475493,0.3548712092475062,27.0,1.9273718457475493,35.70536077430555,34.277677925603655,1.163793103448276,102.86116103719817,1.8737605392676295,0.0,0.0,0.0,1.9273718457475493,1.8737605392676295,0.0
2009-11-16 00:00:00,3.518374899191354,17.0,2.11,3.9093054435459487,50.71012632888683,40.93686272002196,0.3448275862068966,52.71012632888683,37.081923076923076,37.081923076923076,40.93686272002196,0.0,50.71012632888683,40.93686272002196,0.4886631804432436,1.383527737173811,0.024,1.24517496345643,3.9093054435459487,4.02365821726333,0.3549142861351739,27.0,4.02365821726333,50.71012632888683,47.72963876054362,1.163793103448276,96.13518061972819,4.185417025614474,0.0,0.06470352334045763,0.0,4.02365821726333,4.185417025614474,0.0
2009-11-16 01:00:00,3.6847366434420157,17.0,1.89,4.0941518260466845,51.983942827139686,41.74856326202297,0.3448275862068966,53.983942827139686,37.22576923076923,37.22576923076923,41.74856326202297,0.0,51.983942827139686,41.74856326202297,0.5117689782558356,1.4335801461399038,0.024,1.2902221315259135,4.0941518260466845,4.213509840660675,0.3548804464383969,27.0,4.213509840660675,51.983942827139686,48.8628244266503,1.163793103448276,95.56858778667485,4.408885741898725,0.0,0.07815036049522028,0.0,4.213509840660675,4.408885741898725,0.0
2009-11-16 02:00:00,3.858765234535001,17.0,2.1,4.287516927261112,53.304902236828966,42.586109918676186,0.3448275862068966,55.304902236828966,37.08846153846154,37.08846153846154,42.586109918676186,0.0,53.304902236828966,42.586109918676186,0.535939615907639,1.4853842917321236,0.024,1.3368458625589112,4.287516927261112,4.412055356434324,0.35484370664452025,27.0,4.412055356434324,53.304902236828966,50.03671308391465,1.163793103448276,95.0,4.644268796246657,0.0,0.0928853759249332,0.0,4.412055356434324,4.644268796246657,0.0
2009-11-16 03:00:00,4.007274227322317,17.0,1.98,4.452526919247019,54.42329255810212,43.29197525998457,0.3448275862068966,56.42329255810212,37.16692307692308,37.16692307692308,43.29197525998457,0.0,54.42329255810212,43.29197525998457,0.5565658649058773,1.5291664276340804,0.024,1.3762497848706723,4.452526919247019,4.581443562010427,0.35481158305907506,27.0,4.581443562010427,54.42329255810212,51.02963066031662,1.1637931034482758,95.0,4.822572170537291,0.0,0.0964514434107457,0.0,4.581443562010427,4.822572170537291,0.0
2009-11-16 04:00:00,4.1449311760357395,17.0,1.95,4.605479084484155,55.453012216565135,43.93931450535475,0.3448275862068966,57.453012216565135,37.18653846153846,37.18653846153846,43.93931450535475,0.0,55.453012216565135,43.93931450535475,0.5756848855605193,1.5694158413260773,0.024,1.4124742571934694,4.605479084484155,4.7384206686167625,0.35478136619851786,27.0,4.7384206686167625,55.453012216565135,51.94307098055272,1.1637931034482758,95.0,4.987811230122908,0.0,0.09975622460245824,0.0,4.7384206686167625,4.987811230122908,0.0
2009-11-16 05:00:00,11.971415974901518,19.999999999999993,1.74,13.301573305446132,110.55789803119792,77.3039647675826,0.3448275862068966,112.55789803119792,37.323846153846155,37.323846153846155,77.3039647675826,0.0,110.55789803119792,77.3039647675826,1.6626966631807665,3.5486847071707324,0.024,3.193816236453659,13.301573305446132,13.632441776163203,0.3534049607391726,27.0,13.632441776163203,110.55789803119792,100.45979301181777,1.163793103448276,95.0,14.34993871175074,0.0,0.2869987742350148,0.0,13.632441776163203,14.34993871175074,0.0
2009-11-16 06:00:00,10.26603750379835,20.0,1.73,11.406708337553722,99.94632781066969,71.42955696678538,0.3448275862068966,101.94632781066969,37.33038461538462,37.33038461538462,71.42955696678538,0.0,99.94632781066969,71.42955696678538,1.4258385421942152,3.1530212346589215,0.024,2.8377191111930298,11.406708337553722,11.698010461019614,0.35363372073047195,27.0,11.698010461019614,99.94632781066969,91.28113487658109,1.163793103448276,95.0,12.31369522212591,0.0,0.24627390444251845,0.0,11.698010461019614,12.31369522212591,0.0
2009-11-16 07:00:00,11.631447922279492,20.0,1.52,12.92383102475499,108.4653548524897,76.15577729060223,0.3448275862068966,110.4653548524897,37.4676923076923,37.4676923076923,76.15577729060223,0.0,108.4653548524897,76.15577729060223,1.6154788780943738,3.4709071714342064,0.024,3.1238164542907856,12.92383102475499,13.246921741898412,0.3534481408942042,27.0,13.246921741898412,108.4653548524897,98.65282022886124,1.163793103448276,95.0,13.94412814936675,0.0,0.2788825629873351,0.0,13.246921741898412,13.94412814936675,0.0
2009-11-16 08:00:00,11.597381881345108,20.000000000000004,1.33,12.88597986816123,108.25507633173385,76.04012666133076,0.3448275862068966,110.25507633173385,37.59192307692308,37.59192307692308,76.04012666133076,0.0,108.25507633173385,76.04012666133076,1.6107474835201538,3.4630848718335505,0.024,3.1167763846501955,12.88597986816123,13.208288355344584,0.353452530432057,27.0,13.208288355344584,108.25507633173385,98.4711590314786,1.1637931034482758,95.0,13.90346142667851,0.0,0.27806922853357036,0.0,13.208288355344584,13.90346142667851,0.0
2009-11-16 09:00:00,11.429736619815062,20.0,2.55,12.699707355350068,107.21863932213817,75.46937093376302,0.3448275862068966,109.21863932213817,36.794230769230765,36.794230769230765,75.46937093376302,0.0,107.21863932213817,75.46937093376302,1.5874634194187585,3.4245122461416284,0.024,3.0820610215274655,12.699707355350068,13.01815857996423,0.3534743025473383,27.0,13.01815857996423,107.21863932213817,97.57555889253504,1.163793103448276,95.0,13.703324821014977,0.0,0.2740664964202992,0.0,13.01815857996423,13.703324821014977,0.0
2009-11-16 10:00:00,10.845921606263614,20.0,5.46,12.05102400695957,103.58771348799561,73.46015347059668,0.3448275862068966,105.58771348799561,34.89153846153846,34.89153846153846,73.46015347059668,0.0,103.58771348799561,73.46015347059668,1.5063780008699463,3.289148807006215,0.024,2.9602339263055937,12.05102400695957,12.355938887660194,0.35355241010981453,27.0,12.355938887660194,103.58771348799561,94.43516616380288,1.163793103448276,95.0,13.006251460694942,0.0,0.26012502921389924,0.0,12.355938887660194,13.006251460694942,0.0
2009-11-16 11:00:00,10.491364599391945,20.000000000000004,7.24,11.65707177710216,101.3655528319003,72.22287338914491,0.3448275862068966,103.3655528319003,33.72769230769231,33.72769230769231,72.22287338914491,0.0,101.3655528319003,72.22287338914491,1.45713397213777,3.206122229305085,0.024,2.8855100063745764,11.65707177710216,11.95368400003267,0.35360166590961384,27.0,11.95368400003267,101.3655528319003,92.51097209113536,1.163793103448276,95.0,12.582825263192284,0.0,0.25165650526384553,0.0,11.95368400003267,12.582825263192284,0.0
2009-11-16 12:00:00,10.16541651113255,20.0,8.19,11.294907234591722,99.31075999819073,71.07349191171143,0.3448275862068966,101.31075999819073,33.10653846153846,33.10653846153846,71.07349191171143,0.0,99.31075999819073,71.07349191171143,1.4118634043239653,3.129222045837652,0.024,2.8162998412538864,11.294907234591722,11.583829439175489,0.353648229381643,27.0,11.583829439175489,99.31075999819073,90.73014559880149,1.163793103448276,95.0,12.193504672816303,0.0,0.2438700934563258,0.0,11.583829439175489,12.193504672816303,0.0
2009-11-16 13:00:00,9.841093739113449,20.000000000000004,9.18,10.934548599014942,97.25440203170275,69.9180305341654,0.3448275862068966,99.25440203170275,32.45923076923077,32.45923076923077,69.9180305341654,0.0,97.25440203170275,69.9180305341654,1.3668185748768678,3.0521383815808356,0.024,2.746924543422752,10.934548599014942,11.215762437173026,0.35369583423212964,27.0,11.215762437173026,97.25440203170275,88.94642985601902,1.163793103448276,95.0,11.806065723340026,0.0,0.23612131446679996,0.0,11.215762437173026,11.806065723340026,0.0
2009-11-16 14:00:00,9.626225283211323,20.0,9.39,10.695805870234803,95.88531367216862,69.14579899658162,0.3448275862068966,97.88531367216862,32.32192307692308,32.32192307692308,69.14579899658162,0.0,95.88531367216862,69.14579899658162,1.3369757337793504,3.0007467040500058,0.024,2.7006720336450054,10.695805870234803,10.971880540639804,0.353728099488794,27.0,10.971880540639804,95.88531367216862,87.75799475317618,1.163793103448276,95.0,11.549347937515583,0.0,0.23098695875031156,0.0,10.971880540639804,11.549347937515583,0.0
2009-11-16 15:00:00,9.514344934240498,20.000000000000004,9.17,10.57149437137833,95.17026032456631,68.74152439612048,0.3448275862068966,97.17026032456631,32.46576923076923,32.46576923076923,68.74152439612048,0.0,95.17026032456631,68.74152439612048,1.3214367964222913,2.973882833296483,0.024,2.6764945499668347,10.57149437137833,10.84488265470798,0.35374513546966163,27.0,10.84488265470798,95.17026032456631,87.13701391367151,1.1637931034482762,95.0,11.41566595232419,0.0,0.2283133190464838,0.0,10.84488265470798,11.41566595232419,0.0
2009-11-16 16:00:00,9.493218241613258,20.000000000000004,8.62,10.548020268459176,95.03506467794998,68.66501400680204,0.3448275862068966,97.03506467794998,32.825384615384614,32.825384615384614,68.66501400680204,0.0,95.03506467794998,68.66501400680204,1.318502533557397,2.968801888434048,0.024,2.6719216995906434,10.548020268459176,10.820900457302582,0.35374837081364624,27.0,10.820900457302582,95.03506467794998,87.01958285772585,1.1637931034482762,95.0,11.390421534002718,0.0,0.2278084306800544,0.0,10.820900457302582,11.390421534002718,0.0
