timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-16 17:00:00,9.49168865386768,20.0,7.7,10.546320726519644,95.02527430669252,68.65947249039343,0.3448275862068966,97.02527430669252,33.426923076923075,33.426923076923075,68.65947249039343,0.0,95.02527430669252,68.65947249039343,1.3182900908149555,2.9684339231300627,0.024,2.671590530817056,10.546320726519644,10.819164118832651,0.3537486052829821,27.0,10.819164118832651,95.02527430669252,87.01107866311278,1.1637931034482758,95.0,11.388593809297527,0.0,0.22777187618595038,0.0,10.819164118832651,11.388593809297527,0.0
2009-11-16 18:00:00,9.540673577738763,19.999999999999996,6.65,10.600748419709737,95.33866883422579,68.83679778495144,0.3448275862068966,97.33866883422579,34.113461538461536,34.113461538461536,68.83679778495144,0.0,95.33866883422579,68.83679778495144,1.325093552463717,2.9802111988602538,0.024,2.6821900789742283,10.600748419709737,10.874769539595762,0.35374111170518363,27.0,10.874769539595762,95.33866883422579,87.28328399008078,1.1637931034482758,95.0,11.447125831153436,0.0,0.2289425166230693,0.0,10.874769539595762,11.447125831153436,0.0
2009-11-16 19:00:00,9.595814078220407,20.0,5.6,10.662015642467118,95.69109784630217,69.03605874013437,0.3448275862068966,97.69109784630217,34.8,34.8,69.03605874013437,0.0,95.69109784630217,69.03605874013437,1.3327519553083897,2.993451758074477,0.024,2.6941065822670294,10.662015642467118,10.937360818274566,0.3537327140486922,27.0,10.937360818274566,95.69109784630217,87.58934909202472,1.163793103448276,95.0,11.51301138765744,0.0,0.23026022775314914,0.0,10.937360818274566,11.51301138765744,0.0
2009-11-16 20:00:00,9.731892377819564,20.0,4.11,10.81321375313285,96.55927976619134,69.52624538335922,0.3448275862068966,98.55927976619134,35.77423076923077,35.77423076923077,69.52624538335922,0.0,96.55927976619134,69.52624538335922,1.3516517191416062,3.0260526035892137,0.024,2.7234473432302924,10.81321375313285,11.091819013491772,0.3537121585114326,27.0,11.091819013491772,96.55927976619134,88.3431175339752,1.1637931034482758,95.0,11.675598961570287,0.0,0.23351197923140604,0.0,11.091819013491772,11.675598961570286,0.0
2009-11-16 21:00:00,8.531031272963542,20.0,3.52,9.478923636626158,88.81764124330536,65.12033215173997,0.3448275862068966,90.81764124330536,36.16,36.16,65.12033215173997,0.0,88.81764124330536,65.12033215173997,1.1848654545782698,2.734511361481088,0.024,2.461060225332979,9.478923636626158,9.728374772774268,0.35390220653848714,27.0,9.728374772774268,88.81764124330536,81.61143770791702,1.1637931034482758,95.0,10.240394497657125,0.0,0.20480788995314259,0.0,9.728374772774268,10.240394497657125,0.0
2009-11-16 22:00:00,8.559215863378709,19.999999999999996,2.82,9.510239848198566,89.00151031331328,65.22591069281685,0.3448275862068966,91.00151031331328,36.61769230769231,36.61769230769231,65.22591069281685,0.0,89.00151031331328,65.22591069281685,1.1887799810248207,2.7414581041471227,0.024,2.4673122937324106,9.510239848198566,9.760385658613279,0.35389751266321107,27.0,9.760385658613279,89.00151031331328,81.77159501063677,1.1637931034482758,95.0,10.274090166961347,0.0,0.2054818033392273,0.0,9.760385658613279,10.274090166961347,0.0
2009-11-16 23:00:00,0.9204959868426764,16.999999999999993,2.15,1.0227733187140848,28.554085968661603,25.997152671876393,0.3448275862068966,30.554085968661603,37.05576923076923,37.05576923076923,25.997152671876393,0.07972978646352133,28.554085968661603,25.997152671876393,0.1278466648392606,0.49322972737291226,0.024,0.443906754635621,1.0227733187140848,1.048096291451376,0.3533652156158863,27.0,1.048096291451376,28.554085968661603,27.554085968661603,0.9035312857339449,106.2229570156692,0.9866947041370435,0.0,0.0,0.0,1.048096291451376,0.9866947041370435,0.0
2009-11-17 00:00:00,2.8311481117369826,17.0,1.3,3.145720124152203,45.31851120820532,37.45421089782482,0.3448275862068966,47.31851120820532,37.61153846153846,37.61153846153846,37.45421089782482,17.23682506245797,45.31851120820532,37.45421089782482,0.3932150155190254,1.1705453305447235,0.024,1.0534907974902512,3.145720124152203,3.2387746572066756,0.3550280391246311,27.0,3.2387746572066756,45.31851120820532,42.919418869533715,1.163793103448276,98.54029056523314,3.2867516816003546,0.0,0.019190809757471606,0.0,3.2387746572066756,3.2867516816003546,0.0
2009-11-17 01:00:00,3.081104261295851,17.000000000000004,0.24,3.423449179217612,47.30555352292664,38.746930574882605,0.3448275862068966,49.30555352292664,38.30461538461539,38.30461538461539,38.746930574882605,0.0,47.30555352292664,38.746930574882605,0.4279311474022015,1.2492596183474216,0.024,1.1243336565126796,3.423449179217612,3.524375141052354,0.3549933733949619,27.0,3.524375141052354,47.30555352292664,44.694905270295266,1.1637931034482758,97.65254736485237,3.6090969832916677,0.0,0.03388873689572556,0.0,3.524375141052354,3.6090969832916677,0.0
2009-11-17 02:00:00,3.3139476176075005,17.0,-0.38,3.6821640195638894,49.12910049534176,39.92369044643203,0.3448275862068966,51.12910049534176,38.71,38.71,39.92369044643203,0.0,49.12910049534176,39.92369044643203,0.4602705024454862,1.3212669826025711,0.024,1.189140284342314,3.6821640195638894,3.7902907178241465,0.35495344376443727,27.0,3.7902907178241465,49.12910049534176,46.32147774139795,1.163793103448276,96.83926112930102,3.9140021037162827,0.0,0.04948455435685446,0.0,3.7902907178241465,3.9140021037162827,0.0
2009-11-17 03:00:00,3.54784484704046,17.0,-0.99,3.9420498300449553,50.936590184477986,41.0814656093656,0.3448275862068966,52.936590184477986,39.10884615384615,39.10884615384615,41.0814656093656,0.0,50.936590184477986,41.0814656093656,0.4927562287556194,1.392433339052246,0.024,1.2531900051470215,3.9420498300449553,4.05729316395018,0.35490840262735296,27.0,4.05729316395018,50.936590184477986,47.931187840811184,1.1637931034482758,96.0344060795944,4.224832879777951,0.0,0.06701588633110837,0.0,4.05729316395018,4.224832879777951,0.0
2009-11-17 04:00:00,3.763138272648772,17.0,-1.25,4.181264747387525,52.58047215956583,42.12731029109702,0.3448275862068966,54.58047215956583,39.27884615384615,39.27884615384615,42.12731029109702,0.0,52.58047215956583,42.12731029109702,0.5226580934234406,1.4569867788159083,0.024,1.3112881009343176,4.181264747387525,4.302963425269116,0.3548640378247234,27.0,4.302963425269116,52.58047215956583,49.39309184455167,1.163793103448276,95.30345407772417,4.515013088360742,0.0,0.08481986523665058,0.0,4.302963425269116,4.515013088360742,0.0
2009-11-17 05:00:00,13.266631368281166,20.0,-1.6,14.740701520312406,118.43610640942661,81.5843526086456,0.3448275862068966,120.43610640942661,39.50769230769231,39.50769230769231,81.5843526086456,0.0,118.43610640942661,81.5843526086456,1.8425876900390508,3.8404910164337336,0.024,3.4564419147903602,14.740701520312406,15.100750621955779,0.3532501746749259,27.0,15.100750621955779,118.43610640942661,107.2503652079779,1.163793103448276,95.0,15.895526970479766,0.0,0.3179105394095949,0.0,15.100750621955779,15.895526970479766,0.0
2009-11-17 06:00:00,11.778020906524473,20.0,-2.14,13.086689896138303,109.36885081520836,76.6521260748626,0.3448275862068966,111.36885081520836,39.86076923076923,39.86076923076923,76.6521260748626,0.0,109.36885081520836,76.6521260748626,1.6358362370172879,3.5045034453617028,0.024,3.154053100825532,13.086689896138303,13.413140240674473,0.35342938583814126,27.0,13.413140240674473,109.36885081520836,99.43319137767172,1.163793103448276,95.0,14.119094990183655,0.0,0.28238189980367284,0.0,13.413140240674473,14.119094990183655,0.0
2009-11-17 07:00:00,11.81220503411062,20.0,-2.37,13.124672260122912,109.57927667845868,76.76759602815142,0.3448275862068966,111.57927667845868,40.011153846153846,40.011153846153846,76.76759602815142,0.0,109.57927667845868,76.76759602815142,1.640584032515364,3.5123249449586424,0.024,3.161092450462778,13.124672260122912,13.451904754618777,0.3534250421257247,27.0,13.451904754618777,109.57927667845868,99.61490278614848,1.163793103448276,95.0,14.159899741703976,0.0,0.2831979948340795,0.0,13.451904754618777,14.159899741703974,0.0
2009-11-17 08:00:00,11.745970741297631,20.000000000000007,-1.66,13.051078601441812,109.17146174067989,76.54376523707538,0.3448275862068966,111.17146174067989,39.54692307692308,39.54692307692308,76.54376523707538,0.0,109.17146174067989,76.54376523707538,1.6313848251802265,3.4971654474661262,0.024,3.1474489027195136,13.051078601441812,13.376795146188424,0.35343346878124715,27.0,13.376795146188424,109.17146174067989,99.26272459535512,1.1637931034482758,95.0,14.080836995987815,0.0,0.28161673991975605,0.0,13.376795146188424,14.080836995987815,0.0
2009-11-17 09:00:00,11.713452746628494,19.999999999999993,-0.47,13.014947496253882,108.97109300700976,76.43372426637507,0.3448275862068966,110.97109300700976,38.768846153846155,38.768846153846155,76.43372426637507,0.0,108.97109300700976,76.43372426637507,1.6268684370317352,3.4897156145612356,0.024,3.140744053105112,13.014947496253882,13.339919057710002,0.35343762164154247,27.0,13.339919057710002,108.97109300700976,99.08967148278012,1.1637931034482758,95.0,14.042020060747369,0.0,0.2808404012149467,0.0,13.339919057710002,14.042020060747369,0.0
2009-11-17 10:00:00,11.105468704082517,20.0,3.19,12.339409671202796,105.20613423557123,74.35761005756424,0.3448275862068966,107.20613423557123,36.37576923076923,36.37576923076923,74.35761005756424,0.0,105.20613423557123,74.35761005756424,1.5424262089003495,3.3495298630352512,0.024,3.014576876731726,12.339409671202796,12.650362657506323,0.35351723753933506,27.0,12.650362657506323,105.20613423557123,95.83549523001099,1.163793103448276,95.0,13.316171218427709,0.0,0.2663234243685544,0.0,12.650362657506323,13.31617121842771,0.0
2009-11-17 11:00:00,10.754469753192337,20.000000000000004,5.33,11.949410836880375,103.01581099003131,73.14228389783038,0.3448275862068966,105.01581099003131,34.97653846153846,34.97653846153846,73.14228389783038,0.0,103.01581099003131,73.14228389783038,1.4936763546100469,3.2677942773086808,0.024,2.941014849577813,11.949410836880375,12.252190264611244,0.3535649792585526,27.0,12.252190264611244,103.01581099003131,93.94011449772668,1.163793103448276,95.0,12.89704238380131,0.0,0.25794084767602643,0.0,12.252190264611244,12.89704238380131,0.0
2009-11-17 12:00:00,10.43144188113105,19.999999999999996,6.6,11.5904909790345,100.98866885628675,72.01244140870051,0.3448275862068966,102.98866885628675,34.146153846153844,34.146153846153844,72.01244140870051,0.0,100.98866885628675,72.01244140870051,1.4488113723793126,3.1920266463596945,0.024,2.872823981723725,11.5904909790345,11.885693643670471,0.3536101323882791,27.0,11.885693643670471,100.98866885628675,92.18445134245677,1.163793103448276,95.0,12.51125646702155,0.0,0.25022512934043134,0.0,11.885693643670471,12.51125646702155,0.0
2009-11-17 13:00:00,10.27719491706344,20.000000000000004,6.27,11.419105463403822,100.01673385057565,71.4689701920661,0.3448275862068966,102.01673385057565,34.36192307692308,34.36192307692308,71.4689701920661,0.0,100.01673385057565,71.4689701920661,1.4273881829254778,3.1556568970234022,0.024,2.8400912073210622,11.419105463403822,11.710671153106162,0.3536321193923566,27.0,11.710671153106162,100.01673385057565,91.34216262605257,1.163793103448276,95.0,12.327022266427539,0.0,0.24654044532855082,0.0,11.710671153106162,12.32702226642754,0.0
2009-11-17 14:00:00,10.152134274245842,20.0,6.05,11.28014919360649,99.22677895034013,71.02640596632392,0.3448275862068966,101.22677895034013,34.50576923076923,34.50576923076923,71.02640596632392,0.0,99.22677895034013,71.02640596632392,1.4100186492008113,3.1260764379999375,0.024,2.8134687941999434,11.28014919360649,11.568756837406486,0.35365015366272606,27.0,11.568756837406486,99.22677895034013,90.65732944115014,1.163793103448276,95.0,12.177638776217353,0.0,0.243552775524347,0.0,11.568756837406486,12.177638776217353,0.0
2009-11-17 15:00:00,9.924239809583495,20.0,7.28,11.02693312175944,97.78273608595707,70.21540328155847,0.3448275862068966,99.78273608595707,33.70153846153846,33.70153846153846,70.21540328155847,0.0,97.78273608595707,70.21540328155847,1.37836664021993,3.0719553448203727,0.024,2.7647598103383353,11.02693312175944,11.310128656241478,0.3536835057542196,27.0,11.310128656241478,97.78273608595707,89.40486300725968,1.1637931034482758,95.0,11.905398585517345,0.0,0.2381079717103468,0.0,11.310128656241478,11.905398585517345,0.0
2009-11-17 16:00:00,9.880423120129363,20.0,6.74,10.978247911254847,97.50441214840104,70.05879237026393,0.3448275862068966,99.50441214840104,34.05461538461538,34.05461538461538,70.05879237026393,0.0,97.50441214840104,70.05879237026393,1.372280988906856,3.061516908447959,0.024,2.755365217603163,10.978247911254847,11.260399602099644,0.3536899918735113,27.0,11.260399602099644,97.50441214840104,89.16337540610502,1.1637931034482758,95.0,11.853052212736468,0.0,0.2370610442547296,0.0,11.260399602099644,11.853052212736468,0.0
2009-11-17 17:00:00,9.865361129660721,19.999999999999996,6.14,10.961512366289691,97.40868690727586,70.00490599155162,0.3448275862068966,99.40868690727586,34.44692307692308,34.44692307692308,70.00490599155162,0.0,97.40868690727586,70.00490599155162,1.3701890457862114,3.05792622957186,0.024,2.7521336066146738,10.961512366289691,11.243304989246878,0.35369222702818187,27.0,11.243304989246878,97.40868690727586,89.08031284116707,1.163793103448276,95.0,11.835057883417766,0.0,0.23670115766835523,0.0,11.243304989246878,11.835057883417765,0.0
2009-11-17 18:00:00,9.906377423345095,20.000000000000004,5.32,11.007086025938994,97.66930088220286,70.15158581735537,0.3448275862068966,99.66930088220286,34.98307692307692,34.98307692307692,70.15158581735537,0.0,97.66930088220286,70.15158581735537,1.3758857532423743,3.0677012807893975,0.024,2.760931152710458,11.007086025938994,11.289856154017937,0.3536861470001068,27.0,11.289856154017937,97.66930088220286,89.3064444718192,1.1637931034482758,95.0,11.884059109492565,0.0,0.23768118218985138,0.0,11.289856154017937,11.884059109492565,0.0
2009-11-17 19:00:00,9.894526163589212,20.0,4.51,10.99391795954357,97.59401902778392,70.10922412892499,0.3448275862068966,99.59401902778392,35.512692307692305,35.512692307692305,70.10922412892499,0.0,97.59401902778392,70.10922412892499,1.3742397449429462,3.0648778357610134,0.024,2.758390052184912,10.99391795954357,11.276405743119671,0.35368790160145747,27.0,11.276405743119671,97.59401902778392,89.24112588473231,1.163793103448276,95.0,11.869900782231234,0.0,0.23739801564462512,0.0,11.276405743119671,11.869900782231236,0.0
2009-11-17 20:00:00,9.9433553792102,20.000000000000004,3.85,11.048172643566888,97.90408887383411,70.2836572649169,0.3448275862068966,99.90408887383411,35.94423076923077,35.94423076923077,70.2836572649169,0.0,97.90408887383411,70.2836572649169,1.381021580445861,3.0765059073300245,0.024,2.768855316597022,11.048172643566888,11.331823234299891,0.35368068360898824,27.0,11.331823234299891,97.90408887383411,89.51014573731567,1.163793103448276,95.0,11.928234983473569,0.0,0.23856469966947103,0.0,11.331823234299891,11.92823498347357,0.0
2009-11-17 21:00:00,10.013167655407244,20.0,3.11,11.125741839341382,98.34692685570926,70.53257225735581,0.3448275862068966,100.34692685570926,36.42807692307692,36.42807692307692,70.53257225735581,0.0,98.34692685570926,70.53257225735581,1.3907177299176727,3.093107978713561,0.024,2.783797180842205,11.125741839341382,11.41105263721274,0.35367041531163596,27.0,11.41105263721274,98.34692685570926,89.8942952725887,1.163793103448276,95.0,12.01163435496078,0.0,0.24023268709921625,0.0,11.41105263721274,12.01163435496078,0.0
2009-11-17 22:00:00,10.094832973966211,20.0,2.28,11.216481082184679,98.86424652621176,70.82304382075006,0.3448275862068966,100.86424652621176,36.970769230769235,36.970769230769235,70.82304382075006,0.0,98.86424652621176,70.82304382075006,1.4020601352730848,3.1124949683270833,0.024,2.801245471494375,11.216481082184679,11.50373057901739,0.3536584797738009,27.0,11.50373057901739,98.86424652621176,90.3429646158285,1.163793103448276,95.0,12.1091900831762,0.0,0.24218380166352418,0.0,11.50373057901739,12.1091900831762,0.0
2009-11-17 23:00:00,1.1177387625559083,16.999999999999996,1.6,1.2419319583954538,30.483180846862716,27.37835095087408,0.3448275862068966,32.483180846862716,37.41538461538462,37.41538461538462,27.37835095087408,0.10666806891386277,30.483180846862716,27.37835095087408,0.15524149479943172,0.5726767631456833,0.024,0.515409086831115,1.2419319583954538,1.275199634710022,0.35406449523779526,27.0,1.275199634710022,30.483180846862716,29.483180846862716,1.099310029922433,105.25840957656864,1.2114943022983806,0.0,0.0,0.0,1.275199634710022,1.2114943022983806,0.0
2009-11-18 00:00:00,3.0144769396447146,17.0,0.99,3.3494188218274608,46.77899926350517,38.405452208936524,0.3448275862068966,48.77899926350517,37.81423076923077,37.81423076923077,38.405452208936524,0.0,46.77899926350517,38.405452208936524,0.4186773527284326,1.2284268353386005,0.024,1.1055841518047405,3.3494188218274608,3.4482615053613204,0.35500358562359463,27.0,3.4482615053613204,46.77899926350517,44.224731481756045,1.1637931034482758,97.88763425912198,3.52267324821979,0.0,0.029764697143387944,0.0,3.4482615053613204,3.52267324821979,0.0
2009-11-18 01:00:00,3.2223376227506075,17.0,0.66,3.5803751363895637,48.41464259474266,39.46370475376875,0.3448275862068966,50.41464259474266,38.03,38.03,39.46370475376875,0.0,48.41464259474266,39.46370475376875,0.44754689204869547,1.293080336364274,0.024,1.1637723027278466,3.5803751363895637,3.685683170025991,0.3549698516577907,27.0,3.685683170025991,48.41464259474266,45.684506913241925,1.1637931034482758,97.15774654337903,3.7935041735250676,0.0,0.04312840139963062,0.0,3.685683170025991,3.7935041735250676,0.0
2009-11-18 02:00:00,3.417309562952556,17.0,0.52,3.79701062550284,49.93073312751593,40.43820656375883,0.3448275862068966,51.93073312751593,38.121538461538464,38.121538461538464,40.43820656375883,0.0,49.93073312751593,40.43820656375883,0.474626328187855,1.3528545525905942,0.024,1.2175690973315347,3.79701062550284,3.9082960807618994,0.3549340353854094,27.0,3.9082960807618994,49.93073312751593,47.035698993618226,1.163793103448276,96.4821505031909,4.0507970234687525,0.0,0.05700037708274124,0.0,3.9082960807618994,4.0507970234687525,0.0
2009-11-18 03:00:00,3.6083925396604615,16.999999999999996,0.34,4.00932504406718,51.400762179488055,41.377449569320106,0.3448275862068966,53.400762179488055,38.23923076923077,38.23923076923077,41.377449569320106,0.0,51.400762179488055,41.377449569320106,0.5011656305083975,1.410677081971396,0.024,1.2696093737742564,4.00932504406718,4.126392752264319,0.35489615754912984,27.0,4.126392752264319,51.400762179488055,48.34417495558856,1.1637931034482758,95.82791252220572,4.306044704154576,0.0,0.07186078075610283,0.0,4.126392752264319,4.306044704154576,0.0
2009-11-18 04:00:00,3.7956236446851435,17.000000000000007,0.12,4.217359605205715,52.826952685824665,42.28355367281037,0.3448275862068966,54.826952685824665,38.38307692307693,38.38307692307693,42.28355367281037,0.0,52.826952685824665,42.28355367281037,0.5271699506507144,1.4666521526072407,0.024,1.3199869373465165,4.217359605205715,4.340024820466439,0.35485716728357136,27.0,4.340024820466439,52.826952685824665,49.612119485479155,1.163793103448276,95.19394025726042,4.559139803161395,0.0,0.08764599307798236,0.0,4.340024820466439,4.559139803161395,0.0
2009-11-18 05:00:00,13.179754928639047,20.0,-0.15,14.644172142932275,117.9121036348723,81.30167327754162,0.3448275862068966,119.9121036348723,38.559615384615384,38.559615384615384,81.30167327754162,0.0,117.9121036348723,81.30167327754162,1.8305215178665344,3.8211306458979344,0.024,3.439017581308141,14.644172142932275,15.002285207522066,0.35326010546755365,27.0,15.002285207522066,117.9121036348723,106.79929977744854,1.1637931034482758,95.0,15.7918791658127,0.0,0.3158375833162538,0.0,15.002285207522066,15.7918791658127,0.0
2009-11-18 06:00:00,11.65026169964716,20.0,-0.57,12.944735221830179,108.58143892095922,76.21960086638376,0.3448275862068966,110.58143892095922,38.83423076923077,38.83423076923077,76.21960086638376,0.0,108.58143892095922,76.21960086638376,1.6180919027287723,3.4752249548962313,0.024,3.127702459406608,12.944735221830179,13.2682577173198,0.3534457216335047,27.0,13.2682577173198,108.58143892095922,98.7530998710927,1.1637931034482758,95.0,13.966587070862948,0.0,0.27933174141725914,0.0,13.2682577173198,13.96658707086295,0.0
2009-11-18 07:00:00,11.674011490166228,20.0,-0.95,12.971123877962475,108.72793114223514,76.30012144732895,0.3448275862068966,110.72793114223514,39.082692307692305,39.082692307692305,76.30012144732895,0.0,108.72793114223514,76.30012144732895,1.6213904847453093,3.480673262149538,0.024,3.132605935934584,12.971123877962475,13.295191204177428,0.3534426726804041,27.0,13.295191204177428,108.72793114223514,98.87964136136297,1.1637931034482758,95.0,13.994938109660449,0.0,0.2798987621932085,0.0,13.295191204177428,13.994938109660449,0.0
2009-11-18 08:00:00,11.677156119201271,20.000000000000004,-1.03,12.974617910223635,108.74732368232821,76.31077890676912,0.3448275862068966,110.74732368232821,39.135,39.135,76.31077890676912,0.0,108.74732368232821,76.31077890676912,1.6218272387779544,3.4813944621383364,0.024,3.1332550159245027,12.974617910223635,13.298757356437468,0.3534422693987832,27.0,13.298757356437468,108.74732368232821,98.89639230718934,1.163793103448276,95.0,13.998691954144704,0.0,0.27997383908289425,0.0,13.298757356437468,13.998691954144702,0.0
2009-11-18 09:00:00,11.659424805568099,20.0,-0.1,12.95491645063122,108.63796463458344,76.25067350800539,0.3448275862068966,110.63796463458344,38.52692307692308,38.52692307692308,76.25067350800539,0.0,108.63796463458344,76.25067350800539,1.6193645563289025,3.477327315422132,0.024,3.1295945838799186,12.95491645063122,13.278649182173435,0.3534445446272211,27.0,13.278649182173435,108.63796463458344,98.80192820334386,1.1637931034482756,95.0,13.977525454919405,0.0,0.279550509098388,0.0,13.278649182173435,13.977525454919405,0.0
2009-11-18 10:00:00,11.253995524592112,20.0,1.65,12.504439471769013,106.12922512403465,74.86812644461212,0.3448275862068966,108.12922512403465,37.38269230769231,37.38269230769231,74.86812644461212,0.0,106.12922512403465,74.86812644461212,1.5630549339711266,3.3839364376475225,0.024,3.0455427938827704,12.504439471769013,12.818833115533765,0.353497435146783,27.0,12.818833115533765,106.12922512403465,96.63379318660223,1.1637931034482758,95.0,13.493508542667122,0.0,0.26987017085334275,0.0,12.818833115533765,13.493508542667122,0.0
2009-11-18 11:00:00,10.93691323137631,20.0,3.66,12.152125812640346,104.15587957061062,73.77556503900975,0.3448275862068966,106.15587957061062,36.068461538461534,36.068461538461534,73.77556503900975,0.0,104.15587957061062,73.77556503900975,1.5190157265800432,3.310354670630889,0.024,2.9793192035678,12.152125812640346,12.459161279703437,0.35353999592184077,27.0,12.459161279703437,104.15587957061062,94.92687121527474,1.163793103448276,95.0,13.114906610214144,0.0,0.26229813220428255,0.0,12.459161279703437,13.114906610214144,0.0
2009-11-18 12:00:00,10.754798709986412,20.0,3.88,11.949776344429347,103.01786971191923,73.14342885084586,0.3448275862068966,105.01786971191923,35.924615384615386,35.924615384615386,73.14342885084586,0.0,103.01786971191923,73.14342885084586,1.4937220430536684,3.2678711655063624,0.024,2.941084048955726,11.949776344429347,12.252563460979983,0.35356493387979887,27.0,12.252563460979983,103.01786971191923,93.94189677785998,1.163793103448276,95.0,12.897435222084194,0.0,0.2579487044416844,0.0,12.252563460979983,12.897435222084194,0.0
2009-11-18 13:00:00,10.408663759273217,20.0,5.48,11.56518195474802,100.84530381195461,71.93234892508457,0.3448275862068966,102.84530381195461,34.878461538461536,34.878461538461536,71.93234892508457,0.0,100.84530381195461,71.93234892508457,1.4456477443435025,3.1866636656889407,0.024,2.8679972991200464,11.56518195474802,11.859848321316914,0.3536133616765678,27.0,11.859848321316914,100.84530381195461,92.06023098134949,1.1637931034482758,95.0,12.48405086454412,0.0,0.24968101729088232,0.0,11.859848321316914,12.48405086454412,0.0
2009-11-18 14:00:00,10.22161654088773,20.0,5.95,11.357351712097477,99.66588377828464,71.27250449804095,0.3448275862068966,101.66588377828464,34.57115384615385,34.57115384615385,71.27250449804095,0.0,99.66588377828464,71.27250449804095,1.4196689640121847,3.142521318631814,0.024,2.8282691867686327,11.357351712097477,11.64760384396066,0.3536401108657198,27.0,11.64760384396066,99.66588377828464,91.03802907905452,1.163793103448276,95.0,12.260635625221747,0.0,0.2452127125044349,0.0,11.64760384396066,12.260635625221747,0.0
2009-11-18 15:00:00,10.126636532742506,20.0,6.03,11.251818369713895,99.06550611453346,70.93596019024872,0.3448275862068966,101.06550611453346,34.518846153846155,34.518846153846155,70.93596019024872,0.0,99.06550611453346,70.93596019024872,1.406477296214237,3.1200351913147726,0.024,2.8080316721832954,11.251818369713895,11.539821888845374,0.3536538536650091,27.0,11.539821888845374,99.06550611453346,90.51748990057392,1.1637931034482758,95.0,12.147180935626709,0.0,0.242943618712534,0.0,11.539821888845374,12.14718093562671,0.0
2009-11-18 16:00:00,10.080655421271546,20.0,5.61,11.200728245857274,98.77449120889175,70.77267059424857,0.3448275862068966,100.77449120889175,34.793461538461536,34.793461538461536,70.77267059424857,0.0,98.77449120889175,70.77267059424857,1.4000910307321592,3.1091318832753676,0.024,2.7982186949478307,11.200728245857274,11.48764143418481,0.35366054599399815,27.0,11.48764143418481,98.77449120889175,90.26512718356966,1.163793103448276,95.0,12.09225414124717,0.0,0.24184508282494335,0.0,11.48764143418481,12.092254141247171,0.0
2009-11-18 17:00:00,10.090527056131737,20.0,4.91,11.211696729035264,98.83698900377432,70.80774718118617,0.3448275862068966,100.83698900377432,35.25115384615385,35.25115384615385,70.80774718118617,0.0,98.83698900377432,70.80774718118617,1.401462091129408,3.111473668439052,0.024,2.8003263015951467,11.211696729035264,11.49884409587917,0.35365910705405135,27.0,11.49884409587917,98.83698900377432,90.31932671053049,1.163793103448276,95.0,12.104046416714915,0.0,0.2420809283342983,0.0,11.49884409587917,12.104046416714917,0.0
2009-11-18 18:00:00,10.148841556007156,20.0,4.06,11.27649061778573,99.20595666188967,71.01473011742536,0.3448275862068966,101.20595666188967,35.80692307692308,35.80692307692308,71.01473011742536,0.0,99.20595666188967,71.01473011742536,1.4095613272232161,3.1252964827035608,0.024,2.8127668344332046,11.27649061778573,11.565020266056086,0.3536506310294825,27.0,11.565020266056086,99.20595666188967,90.63927498332961,1.1637931034482758,95.0,12.173705543216933,0.0,0.24347411086433868,0.0,11.565020266056086,12.173705543216933,0.0
2009-11-18 19:00:00,10.170424433983827,20.0,3.08,11.300471593315363,99.3424190075971,71.09124002430869,0.3448275862068966,101.3424190075971,36.44769230769231,36.44769230769231,71.09124002430869,0.0,99.3424190075971,71.09124002430869,1.4125589491644204,3.130407816765739,0.024,2.817367035089165,11.300471593315363,11.589512374991939,0.3536475044056951,27.0,11.589512374991939,99.3424190075971,90.75759502612159,1.1637931034482758,95.0,12.19948671051783,0.0,0.24398973421035636,0.0,11.589512374991939,12.199486710517828,0.0
2009-11-18 20:00:00,10.210774657394131,20.000000000000004,2.63,11.345305174882368,99.59740215241334,71.23413921520742,0.3448275862068966,101.59740215241334,36.74192307692308,36.74192307692308,71.23413921520742,0.0,99.59740215241334,71.23413921520742,1.418163146860296,3.1399569928228983,0.024,2.8259612935406087,11.345305174882368,11.635300874164658,0.35364167410074027,27.0,11.635300874164658,99.59740215241334,90.97866076414323,1.163793103448276,95.0,12.247685130699642,0.0,0.2449537026139936,0.0,11.635300874164658,12.247685130699644,0.0
2009-11-18 21:00:00,10.325639419271594,20.0,1.61,11.472932688079549,100.32227137191703,71.63993965171815,0.3448275862068966,102.32227137191703,37.408846153846156,37.408846153846156,71.63993965171815,0.0,100.32227137191703,71.63993965171815,1.4341165860099436,3.1670930645672444,0.024,2.85038375811052,11.472932688079549,11.765641994536274,0.3536251836782596,27.0,11.765641994536274,100.32227137191703,91.60698100559387,1.1637931034482758,95.0,12.384886310038183,0.0,0.2476977262007637,0.0,11.765641994536274,12.384886310038183,0.0
2009-11-18 22:00:00,10.446246350945414,20.000000000000004,0.57,11.606940389939348,101.08181770421461,72.06446672936625,0.3448275862068966,103.08181770421461,38.088846153846156,38.088846153846156,72.06446672936625,0.0,101.08181770421461,72.06446672936625,1.4508675487424185,3.1955108264059406,0.024,2.875959743765347,11.606940389939348,11.902491472579943,0.35360803678249597,27.0,11.902491472579943,101.08181770421461,92.2651573541554,1.163793103448276,95.0,12.528938392189414,0.0,0.25057876784378835,0.0,11.902491472579943,12.528938392189415,0.0
2009-11-18 23:00:00,1.375564678604274,17.0,-0.08,1.5284051984491933,32.90661584321364,29.08560284709066,0.3448275862068966,34.90661584321364,38.51384615384615,38.51384615384615,29.08560284709066,0.13974933033115453,32.90661584321364,29.08560284709066,0.19105064980614916,0.6718132485673032,0.024,0.6046319237105728,1.5284051984491933,1.5715865233059234,0.3545698404433192,27.0,1.5715865233059234,32.90661584321364,31.742477677801848,1.163793103448276,104.12876116109908,1.5092722757687471,0.0,0.0,0.0,1.5715865233059234,1.5092722757687471,0.0
2009-11-19 00:00:00,3.2857509597356582,17.0,-0.62,3.650834399706287,48.90960113838129,39.782515139115574,0.3448275862068966,50.90960113838129,38.86692307692308,38.86692307692308,39.782515139115574,0.0,48.90960113838129,39.782515139115574,0.45635429996328586,1.3126107906599247,0.024,1.1813497115939322,3.650834399706287,3.7580954787722796,0.3549585795467339,27.0,3.7580954787722796,48.90960113838129,46.125826709661084,1.1637931034482758,96.93708664516946,3.876839720311062,0.0,0.04749769661551291,0.0,3.7580954787722796,3.876839720311062,0.0
2009-11-19 01:00:00,3.5143300804814497,16.999999999999996,-1.05,3.9048112005349442,50.67901570624655,40.9169877049092,0.3448275862068966,52.67901570624655,39.14807692307693,39.14807692307693,40.9169877049092,0.0,50.67901570624655,40.9169877049092,0.48810140006686803,1.3823040818677381,0.024,1.2440736736809643,3.9048112005349442,4.019041608721718,0.3549150895210333,27.0,4.019041608721718,50.67901570624655,47.70194784793417,1.163793103448276,96.14902607603291,4.1800128121355415,0.0,0.06438848136552942,0.0,4.019041608721718,4.1800128121355415,0.0
2009-11-19 02:00:00,3.70925744636915,17.0,-0.89,4.121397162632389,52.17076768626334,41.86727477968237,0.3448275862068966,54.17076768626334,39.04346153846154,39.04346153846154,41.86727477968237,0.0,52.17076768626334,41.86727477968237,0.5151746453290487,1.440913019182697,0.024,1.2968217172644274,4.121397162632389,4.24148846455066,0.3548753423756982,27.0,4.24148846455066,52.17076768626334,49.02892437918878,1.163793103448276,95.48553781040562,4.442021861962472,0.0,0.0802133589647248,0.0,4.24148846455066,4.442021861962472,0.0
2009-11-19 03:00:00,3.8982199799731454,17.0,-0.8,4.331355533303495,53.60280588754412,42.77441705428538,0.3448275862068966,55.60280588754412,38.98461538461538,38.98461538461538,42.77441705428538,0.0,53.60280588754412,42.77441705428538,0.5414194416629369,1.497053350603908,0.024,1.3473480155435171,4.331355533303495,4.457060868363886,0.35483523091048036,27.0,4.457060868363886,53.60280588754412,50.30127931838569,1.1637931034482758,95.0,4.691643019330406,0.0,0.09383286038660793,0.0,4.457060868363886,4.691643019330406,0.0
2009-11-19 04:00:00,4.070775234697286,17.0,-0.6,4.523083594108096,54.89911363199583,43.59140464672559,0.3448275862068966,56.89911363199583,38.853846153846156,38.853846153846156,43.59140464672559,0.0,54.89911363199583,43.59140464672559,0.565385449263512,1.5477724386893141,0.024,1.3929951948203827,4.523083594108096,4.653860837977027,0.35479768744333123,27.0,4.653860837977027,54.89911363199583,51.4518093075684,1.163793103448276,95.0,4.8988008820810816,0.0,0.09797601764162174,0.0,4.653860837977027,4.8988008820810816,0.0
2009-11-19 05:00:00,13.456320537044338,20.000000000000004,-0.43,14.951467263382597,119.57812297624848,82.19945481779199,0.3448275862068966,121.57812297624848,38.74269230769231,38.74269230769231,82.19945481779199,0.0,119.57812297624848,82.19945481779199,1.8689334079228246,3.8826618670569712,0.024,3.4943956803512743,14.951467263382597,15.315733450088292,0.3532287034809278,27.0,15.315733450088292,119.57812297624848,108.23313523544233,1.1637931034482758,95.0,16.121824684303466,0.0,0.3224364936860695,0.0,15.315733450088292,16.121824684303466,0.0
2009-11-19 06:00:00,11.830017086183325,20.0,-0.05,13.144463429092584,109.68887847814676,76.82771990541531,0.3448275862068966,111.68887847814676,38.49423076923077,38.49423076923077,76.82771990541531,0.0,109.68887847814676,76.82771990541531,1.643057928636573,3.51639836120549,0.024,3.164758525084941,13.144463429092584,13.472103265213132,0.35342278329836674,27.0,13.472103265213132,109.68887847814676,99.70954272613703,1.163793103448276,95.0,14.181161331803297,0.0,0.28362322663606604,0.0,13.472103265213132,14.181161331803299,0.0
2009-11-19 07:00:00,11.758837021652628,20.0,0.26,13.06537446850292,109.25071354352269,76.58727737226539,0.3448275862068966,111.25071354352269,38.291538461538465,38.291538461538465,76.58727737226539,0.0,109.25071354352269,76.58727737226539,1.633171808562865,3.500111781978914,0.024,3.1501006037810226,13.06537446850292,13.391385646700808,0.35343182850591776,27.0,13.391385646700808,109.25071354352269,99.33116862004061,1.163793103448276,95.0,14.096195417579798,0.0,0.28192390835159603,0.0,13.391385646700808,14.096195417579798,0.0
2009-11-19 08:00:00,11.762875660024157,20.0,-0.12,13.069861844471285,109.27558695167465,76.60093234049643,0.3448275862068966,111.27558695167465,38.54,38.54,76.60093234049643,0.0,109.27558695167465,76.60093234049643,1.6337327305589107,3.5010364630121056,0.024,3.1509328167108954,13.069861844471285,13.395965490772493,0.3534313139697022,27.0,13.395965490772493,109.27558695167465,99.35264955110245,1.163793103448276,95.0,14.101016306076309,0.0,0.2820203261215262,0.0,13.395965490772493,14.101016306076309,0.0
2009-11-19 09:00:00,11.707093047621155,20.0,0.82,13.007881164023505,108.93189432220532,76.41219141214657,0.3448275862068966,110.93189432220532,37.925384615384615,37.925384615384615,76.41219141214657,0.0,108.93189432220532,76.41219141214657,1.6259851455029382,3.4882580576244453,0.024,3.139432251862001,13.007881164023505,13.33270696978595,0.35343843505509814,27.0,13.33270696978595,108.93189432220532,99.05581508532684,1.1637931034482758,95.0,14.034428389248369,0.0,0.2806885677849678,0.0,13.33270696978595,14.034428389248369,0.0
2009-11-19 10:00:00,11.314600623113574,20.0,2.34,12.571778470126192,106.50525625496978,75.07581007965429,0.3448275862068966,108.50525625496978,36.931538461538466,36.931538461538466,75.07581007965429,0.0,106.50525625496978,75.07581007965429,1.571472308765774,3.3979455920309776,0.024,3.0581510328278796,12.571778470126192,12.88757302932929,0.35348942159049296,27.0,12.88757302932929,106.50525625496978,96.958905862874,1.1637931034482758,95.0,13.565866346662412,0.0,0.27131732693324867,0.0,12.88757302932929,13.565866346662412,0.0
2009-11-19 11:00:00,11.016116692275684,20.0,4.04,12.240129658084093,104.64974835288893,74.0494242076787,0.3448275862068966,106.64974835288893,35.82,35.82,74.0494242076787,0.0,104.64974835288893,74.0494242076787,1.5300162072605117,3.3287801414536236,0.024,2.9959021273082613,12.240129658084093,12.549007672229457,0.3535292636421335,27.0,12.549007672229457,104.64974835288893,95.35418711420044,1.1637931034482758,95.0,13.209481760241534,0.0,0.26418963520483063,0.0,12.549007672229457,13.209481760241534,0.0
2009-11-19 12:00:00,10.706318265061519,20.000000000000004,5.27,11.895909183401688,102.7143406535562,72.97456769505197,0.3448275862068966,104.7143406535562,35.01576923076923,35.01576923076923,72.97456769505197,0.0,102.7143406535562,72.97456769505197,1.486988647925211,3.2565338003665967,0.024,2.9308804203299372,11.895909183401688,12.19756256343835,0.3535716347117665,27.0,12.19756256343835,102.7143406535562,93.67910912508336,1.1637931034482762,95.0,12.839539540461422,0.0,0.2567907908092288,0.0,12.19756256343835,12.839539540461422,0.0
2009-11-19 13:00:00,10.467726329890784,20.0,5.73,11.630807033211982,101.21692626913256,72.13990868610261,0.3448275862068966,103.21692626913256,34.715,34.715,72.13990868610261,0.0,101.21692626913256,72.13990868610261,1.4538508791514977,3.200564038925644,0.024,2.8805076350330796,11.630807033211982,11.926863437104545,0.35360500077871887,27.0,11.926863437104545,101.21692626913256,92.38221261201808,1.163793103448276,95.0,12.554593091688997,0.0,0.25109186183378046,0.0,11.926863437104545,12.554593091688997,0.0
2009-11-19 14:00:00,10.297754009270731,20.0,5.95,11.4419488991897,100.14643080154141,71.54155855356717,0.3448275862068966,102.14643080154141,34.57115384615385,34.57115384615385,71.54155855356717,0.0,100.14643080154141,71.54155855356717,1.4302436123987126,3.160511744522606,0.024,2.8444605700703454,11.4419488991897,11.734000073641962,0.3536291725819586,27.0,11.734000073641962,100.14643080154141,91.45457889513996,1.163793103448276,95.0,12.351579024886275,0.0,0.24703158049772542,0.0,11.734000073641962,12.351579024886275,0.0
2009-11-19 15:00:00,10.26516092137521,20.0,5.46,11.405734357083567,99.94079577524455,71.42645988253564,0.3448275862068966,101.94079577524455,34.89153846153846,34.89153846153846,71.42645988253564,0.0,99.94079577524455,71.42645988253564,1.4257167946354459,3.1528141357867243,0.024,2.8375327222080515,11.405734357083567,11.69701577066224,0.35363384660247443,27.0,11.69701577066224,99.94079577524455,91.27633964882807,1.1637931034482756,95.0,12.312648179644462,0.0,0.24625296359288884,0.0,11.69701577066224,12.312648179644464,0.0
2009-11-19 16:00:00,10.353400678079709,20.0,3.94,11.503778531199677,100.49724421252877,71.73779788452957,0.3448275862068966,102.49724421252877,35.885384615384616,35.885384615384616,71.73779788452957,0.0,100.49724421252877,71.73779788452957,1.4379723163999596,3.1736410103294004,0.024,2.85627690929646,11.503778531199677,11.797142632232617,0.35362122166889587,27.0,11.797142632232617,100.49724421252877,91.75862004050461,1.163793103448276,95.0,12.418044876034333,0.0,0.24836089752068632,0.0,11.797142632232617,12.418044876034335,0.0
2009-11-19 17:00:00,10.476026672597714,20.0,2.39,11.640029636219682,101.26912187271896,72.16904778216974,0.3448275862068966,103.26912187271896,36.89884615384615,36.89884615384615,72.16904778216974,0.0,101.26912187271896,72.16904778216974,1.4550037045274602,3.2025160717173287,0.024,2.882264464545596,11.640029636219682,11.936281243391415,0.35360382903475573,27.0,11.936281243391415,101.26912187271896,92.4274320627994,1.163793103448276,95.0,12.564506571990965,0.0,0.25129013143981993,0.0,11.936281243391415,12.564506571990965,0.0
2009-11-19 18:00:00,10.464163851594664,20.0,2.43,11.62684872399407,101.1945218149858,72.12740000500064,0.3448275862068966,103.1945218149858,36.872692307692304,36.872692307692304,72.12740000500064,0.0,101.1945218149858,72.12740000500064,1.4533560904992588,3.199726123679675,0.024,2.879753511311707,11.62684872399407,11.92282133636204,0.35360550393240886,27.0,11.92282133636204,101.1945218149858,92.36280230656948,1.1637931034482758,95.0,12.550338248802147,0.0,0.25100676497604296,0.0,11.92282133636204,12.550338248802149,0.0
2009-11-19 19:00:00,10.3911049505706,20.0,2.48,11.545672167300667,100.73475050645548,71.87057008820382,0.3448275862068966,102.73475050645548,36.84,36.84,71.87057008820382,0.0,100.73475050645548,71.87057008820382,1.4432090209125834,3.1825276942718235,0.024,2.864274924844641,11.545672167300667,11.83992493672785,0.3536158551570268,27.0,11.83992493672785,100.73475050645548,91.96443573850893,1.1637931034482758,95.0,12.463078880766158,0.0,0.24926157761532297,0.0,11.83992493672785,12.463078880766156,0.0
2009-11-19 20:00:00,10.460859222001657,20.0,1.83,11.623176913335175,101.17373774717544,72.11579546383749,0.3448275862068966,103.17373774717544,37.265,37.265,72.11579546383749,0.0,101.17373774717544,72.11579546383749,1.452897114166897,3.1989487970643102,0.024,2.8790539173578793,11.623176913335175,11.919071793041608,0.35360597080010414,27.0,11.919071793041608,101.17373774717544,92.34479567825574,1.163793103448276,95.0,12.546391361096429,0.0,0.25092782722192836,0.0,11.919071793041608,12.546391361096429,0.0
2009-11-19 21:00:00,10.50036587532453,20.0,1.51,11.667073194805033,101.42213288003562,72.25444989302305,0.3448275862068966,103.42213288003562,37.47423076923077,37.47423076923077,72.25444989302305,0.0,101.42213288003562,72.25444989302305,1.458384149350629,3.208237986553408,0.024,2.887414187898067,11.667073194805033,11.963896993460375,0.3536003977175555,27.0,11.963896993460375,101.42213288003562,92.55998695895386,1.1637931034482758,95.0,12.59357578258987,0.0,0.2518715156517978,0.0,11.963896993460375,12.59357578258987,0.0
2009-11-19 22:00:00,10.523234271611296,20.0,1.3,11.69248252401255,101.56583941595535,72.33463310592397,0.3448275862068966,103.56583941595535,37.61153846153846,37.61153846153846,72.33463310592397,0.0,101.56583941595535,72.33463310592397,1.4615603155015688,3.2136113405251034,0.024,2.8922502064725935,11.69248252401255,11.989843658065062,0.35359717999303153,27.0,11.989843658065062,101.56583941595535,92.68447374331457,1.1637931034482758,95.0,12.620888061121118,0.0,0.25241776122242215,0.0,11.989843658065062,12.620888061121118,0.0
2009-11-19 23:00:00,1.4757915679656028,17.0,0.71,1.6397684088506699,33.82386780144208,29.7244467793154,0.3448275862068966,35.82386780144208,37.99730769230769,37.99730769230769,29.7244467793154,0.17087117392312756,33.82386780144208,29.7244467793154,0.20497105110633373,0.7091595499381794,0.024,0.6382435949443614,1.6397684088506699,1.686684363844488,0.3546935620531129,27.0,1.686684363844488,33.82386780144208,32.57447197637209,1.163793103448276,103.71276401181396,1.6263035508843995,0.0,0.0,0.0,1.686684363844488,1.6263035508843995,0.0
2009-11-20 00:00:00,3.3659828034014487,17.0,0.21,3.7399808926682763,49.533246899747034,40.18329466807635,0.3448275862068966,51.533246899747034,38.324230769230766,38.324230769230766,40.18329466807635,0.0,49.533246899747034,40.18329466807635,0.46749761158353453,1.3371969976277611,0.024,1.203477297864985,3.7399808926682763,3.8497005924310526,0.3549437820684085,27.0,3.8497005924310526,49.533246899747034,46.68161683127959,1.163793103448276,96.6591915843602,3.9827568690880173,0.0,0.053222510662785896,0.0,3.8497005924310526,3.9827568690880173,0.0
2009-11-20 01:00:00,3.5794516058204446,16.999999999999996,-0.27,3.977168450911605,51.179079723515024,41.23615859623602,0.3448275862068966,53.179079723515024,38.63807692307692,38.63807692307692,41.23615859623602,0.0,51.179079723515024,41.23615859623602,0.49714605636395065,1.4019657196740252,0.024,1.2617691477066226,3.977168450911605,4.0933650228790075,0.35490203588927105,27.0,4.0933650228790075,51.179079723515024,48.146957484345386,1.163793103448276,95.9265212578273,4.267188019752152,0.0,0.06952919874925777,0.0,4.0933650228790075,4.267188019752152,0.0
2009-11-20 02:00:00,3.7982425443923606,16.999999999999996,-0.88,4.2202694937692895,52.846806044859385,42.29613231043616,0.3448275862068966,54.846806044859385,39.036923076923074,39.036923076923074,42.29613231043616,0.0,52.846806044859385,42.29613231043616,0.5275336867211612,1.4674305205270932,0.024,1.3206874684743837,4.2202694937692895,4.343012545821999,0.354856611705266,27.0,4.343012545821999,52.846806044859385,49.62975971462087,1.163793103448276,95.18512014268957,4.562701123149816,0.0,0.08787543093112689,0.0,4.343012545821999,4.562701123149816,0.0
2009-11-20 03:00:00,4.006028183655893,17.0,-1.28,4.451142426284325,54.413941679132115,43.2860856134213,0.3448275862068966,56.413941679132115,39.29846153846154,39.29846153846154,43.2860856134213,0.0,54.413941679132115,43.2860856134213,0.5563928032855406,1.528800655021282,0.024,1.375920589519154,4.451142426284325,4.580022491786453,0.3548118548824742,27.0,4.580022491786453,54.413941679132115,51.02133242595696,1.1637931034482758,95.0,4.821076307143635,0.0,0.0964215261428727,0.0,4.580022491786453,4.821076307143635,0.0
2009-11-20 04:00:00,4.210955343352594,16.999999999999996,-1.66,4.678839270391771,55.9446068148616,44.24750863888218,0.3448275862068966,57.9446068148616,39.54692307692308,39.54692307692308,44.24750863888218,0.0,55.9446068148616,44.24750863888218,0.5848549087989714,1.5886107708898507,0.024,1.4297496938008658,4.678839270391771,4.813700347480756,0.3547667649216132,27.0,4.813700347480756,55.9446068148616,52.37890285376474,1.163793103448276,95.0,5.067052997348164,0.0,0.10134105994696335,0.0,4.813700347480756,5.067052997348164,0.0
2009-11-20 05:00:00,13.736755836520025,20.000000000000004,-2.03,15.263062040577806,121.26125989847016,83.10360479702565,0.3448275862068966,123.26125989847016,39.78884615384615,39.78884615384615,83.10360479702565,0.0,121.26125989847016,83.10360479702565,1.9078827550722257,3.9447567526918994,0.024,3.5502810774227096,15.263062040577806,15.633537715846995,0.3531974816126686,27.0,15.633537715846995,121.26125989847016,109.68086159043534,1.1637931034482758,95.0,16.456355490365258,0.0,0.3291271098073054,0.0,15.633537715846995,16.456355490365258,0.0
2009-11-20 06:00:00,12.213653213797189,20.0,-2.39,13.570725793107988,112.04241663556395,78.11560215279398,0.3448275862068966,114.04241663556395,40.02423076923077,40.02423076923077,78.11560215279398,0.0,112.04241663556395,78.11560215279398,1.6963407241384985,3.6037924509205905,0.024,3.2434132058285314,13.570725793107988,13.907105038200047,0.35337486988969713,27.0,13.907105038200047,112.04241663556395,101.74085734800836,1.1637931034482758,95.0,14.639057934947418,0.0,0.2927811586989485,0.0,13.907105038200047,14.639057934947418,0.0
2009-11-20 07:00:00,12.246379087150162,20.0,-2.74,13.607087874611292,112.24256794989887,78.22484826337066,0.3448275862068966,114.24256794989887,40.253076923076925,40.253076923076925,78.22484826337066,0.0,112.24256794989887,78.22484826337066,1.7008859843264115,3.611217989118469,0.024,3.2500961902066217,13.607087874611292,13.944209673523138,0.3533708466934702,27.0,13.944209673523138,112.24256794989887,101.91352374728913,1.163793103448276,95.0,14.67811544581383,0.0,0.29356230891627677,0.0,13.944209673523138,14.67811544581383,0.0
2009-11-20 08:00:00,12.270015055288605,20.0,-2.89,13.633350061431782,112.38706610669583,78.30369095311637,0.3448275862068966,114.38706610669583,40.35115384615385,40.35115384615385,78.30369095311637,0.0,112.38706610669583,78.30369095311637,1.7041687576789728,3.616578169435493,0.024,3.254920352491944,13.633350061431782,13.971007878375332,0.35336794712008995,27.0,13.971007878375332,112.38706610669583,102.03817138197336,1.1637931034482758,95.0,14.706324082500348,0.0,0.2941264816500066,0.0,13.971007878375332,14.706324082500348,0.0
2009-11-20 09:00:00,12.26729084445781,20.0,-1.99,13.630323160508677,112.37041421503443,78.29460631376276,0.3448275862068966,114.37041421503443,39.762692307692305,39.762692307692305,78.29460631376276,0.0,112.37041421503443,78.29460631376276,1.7037903950635847,3.6159604926911326,0.024,3.2543644434220194,13.630323160508677,13.96791920977779,0.35336828105408397,27.0,13.96791920977779,112.37041421503443,102.0238073929768,1.163793103448276,95.0,14.703072852397673,0.0,0.2940614570479532,0.0,13.96791920977779,14.703072852397673,0.0
2009-11-20 10:00:00,11.80002631404354,20.0,0.43,13.111140348937267,109.50432111449805,76.72647024215487,0.3448275862068966,111.50432111449805,38.18038461538461,38.18038461538461,76.72647024215487,0.0,109.50432111449805,76.72647024215487,1.6388925436171584,3.50953899255967,0.024,3.158585093303703,13.111140348937267,13.438094248193234,0.35342658834407564,27.0,13.438094248193234,109.50432111449805,99.55017722694751,1.163793103448276,95.0,14.145362366519192,0.0,0.2829072473303832,0.0,13.438094248193234,14.145362366519192,0.0
