timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-20 11:00:00,11.491272075076386,20.000000000000004,2.42,12.768080083418207,107.59938524599502,75.67918503744951,0.3448275862068966,109.59938524599502,36.87923076923077,36.87923076923077,75.67918503744951,0.0,107.59938524599502,75.67918503744951,1.5960100104272759,3.438685686802669,0.024,3.0948171181224016,12.768080083418207,13.087948652098474,0.3534662778285694,27.0,13.087948652098474,107.59938524599502,97.90460846666282,1.1637931034482758,95.0,13.776788054840498,0.0,0.2755357610968098,0.0,13.087948652098474,13.776788054840498,0.0
2009-11-20 12:00:00,11.168582128693243,20.0,3.9,12.409535698548048,105.59865138835181,74.57481214198168,0.3448275862068966,107.59865138835181,35.91153846153846,35.91153846153846,74.57481214198168,0.0,105.59865138835181,74.57481214198168,1.551191962318506,3.364163124728004,0.024,3.0277468122552036,12.409535698548048,12.721952011020848,0.3535087943953914,27.0,12.721952011020848,105.59865138835181,96.17498323204006,1.1637931034482758,95.0,13.391528432653525,0.0,0.2678305686530706,0.0,12.721952011020848,13.391528432653525,0.0
2009-11-20 13:00:00,10.923609353416083,20.0,4.51,12.13734372601787,104.07286115337651,73.72950183833184,0.3448275862068966,106.07286115337651,35.512692307692305,35.512692307692305,73.72950183833184,0.0,104.07286115337651,73.72950183833184,1.5171679657522337,3.307256711801,0.024,2.9765310406209,12.13734372601787,12.444069397197971,0.3535418053316298,27.0,12.444069397197971,104.07286115337651,94.85503197026691,1.163793103448276,95.0,13.099020418103127,0.0,0.2619804083620622,0.0,12.444069397197971,13.099020418103127,0.0
2009-11-20 14:00:00,10.725693833053288,20.0,5.04,11.91743759228143,102.83567783244571,73.04208385174213,0.3448275862068966,104.83567783244571,35.16615384615385,35.16615384615385,73.04208385174213,0.0,102.83567783244571,73.04208385174213,1.4896796990351788,3.2610662804205086,0.024,2.934959652378458,11.91743759228143,12.219544220323481,0.35356895351158596,27.0,12.219544220323481,102.83567783244571,93.78416359516906,1.163793103448276,95.0,12.862678126656295,0.0,0.25725356253312553,0.0,12.219544220323481,12.862678126656295,0.0
2009-11-20 15:00:00,10.689702588497235,20.0,4.64,11.877447320552484,102.61025555199728,72.91663725061608,0.3448275862068966,104.61025555199728,35.42769230769231,35.42769230769231,72.91663725061608,0.0,102.61025555199728,72.91663725061608,1.4846809150690605,3.2526454272627205,0.024,2.927380884536449,11.877447320552484,12.178711863278757,0.3535739373608408,27.0,12.178711863278757,102.61025555199728,93.58898750512412,1.1637931034482758,95.0,12.819696698188165,0.0,0.2563939339637635,0.0,12.178711863278757,12.819696698188165,0.0
2009-11-20 16:00:00,10.706868826928723,19.999999999999996,3.74,11.896520918809692,102.71778902551158,72.97648672848736,0.3448275862068966,104.71778902551158,36.01615384615384,36.01615384615384,72.97648672848736,0.0,102.71778902551158,72.97648672848736,1.4870651148512115,3.256662618095975,0.024,2.9309963562863772,11.896520918809692,12.198187180619291,0.35357155846649996,27.0,12.198187180619291,102.71778902551158,93.68209481764544,1.1637931034482758,95.0,12.840197032230833,0.0,0.2568039406446168,0.0,12.198187180619291,12.840197032230833,0.0
2009-11-20 17:00:00,10.639750193967888,20.0,3.79,11.82194465996432,102.29716496744814,72.74230331753733,0.3448275862068966,104.29716496744814,35.98346153846154,35.98346153846154,72.74230331753733,0.0,102.29716496744814,72.74230331753733,1.47774308249554,3.2409472388396514,0.024,2.9168525149556865,11.82194465996432,12.122039383848286,0.35358087868514476,27.0,12.122039383848286,102.29716496744814,93.31787653496792,1.1637931034482758,95.0,12.760041456682405,0.0,0.2552008291336478,0.0,12.122039383848286,12.760041456682405,0.0
2009-11-20 18:00:00,10.675149569579325,20.0,3.16,11.861277299532583,102.51906762403956,72.86587437520811,0.3448275862068966,104.51906762403956,36.395384615384614,36.395384615384614,72.86587437520811,0.0,102.51906762403956,72.86587437520811,1.4826596624415729,3.2492386079819444,0.024,2.92431474718375,11.861277299532583,12.162201160330778,0.35357595671798736,27.0,12.162201160330778,102.51906762403956,93.51002972749825,1.1637931034482758,95.0,12.802317010874503,0.0,0.25604634021749034,0.0,12.162201160330778,12.802317010874503,0.0
2009-11-20 19:00:00,10.65802404655954,20.0,2.49,11.84224894062171,102.41173200768378,72.80610965612951,0.3448275862068966,104.41173200768378,36.833461538461535,36.833461538461535,72.80610965612951,0.0,102.41173200768378,72.80610965612951,1.4802811175777137,3.2452281999315193,0.024,2.9207053799383673,11.84224894062171,12.142771760614863,0.35357833609722006,27.0,12.142771760614863,102.41173200768378,93.41708625908018,1.1637931034482758,95.0,12.781865011173542,0.0,0.2556373002234715,0.0,12.142771760614863,12.781865011173542,0.0
2009-11-20 20:00:00,10.663422186515865,20.0,2.28,11.848246873906517,102.44556863278203,72.82495144801575,0.3448275862068966,104.44556863278203,36.970769230769235,36.970769230769235,72.82495144801575,0.0,102.44556863278203,72.82495144801575,1.4810308592383146,3.2464924819391467,0.024,2.921843233745232,11.848246873906517,12.148896122100432,0.3535775857345015,27.0,12.148896122100432,102.44556863278203,93.44638632011504,1.1637931034482758,95.0,12.788311707474138,0.0,0.2557662341494826,0.0,12.148896122100432,12.788311707474138,0.0
2009-11-20 21:00:00,10.64608309498215,20.0,2.32,11.828981216646833,102.33687278534578,72.7644197437287,0.3448275862068966,104.33687278534578,36.94461538461539,36.94461538461539,72.7644197437287,0.0,102.33687278534578,72.7644197437287,1.478622652080854,3.242431020697787,0.024,2.9181879186280084,11.828981216646833,12.129224318716611,0.35357999710905375,27.0,12.129224318716611,102.33687278534578,93.35226217888902,1.163793103448276,95.0,12.767604546017484,0.0,0.2553520909203492,0.0,12.129224318716611,12.767604546017484,0.0
2009-11-20 22:00:00,10.61267695104355,20.0,2.42,11.791863278937278,102.12736555812086,72.64770736077767,0.3448275862068966,104.12736555812086,36.87923076923077,36.87923076923077,72.64770736077767,0.0,102.12736555812086,72.64770736077767,1.4739829098671597,3.2346017500535647,0.024,2.911141575048208,11.791863278937278,12.091323453942636,0.3535846525728747,27.0,12.091323453942636,102.12736555812086,93.1708296663115,1.163793103448276,95.0,12.727708898886986,0.0,0.2545541779777402,0.0,12.091323453942636,12.727708898886986,0.0
2009-11-20 23:00:00,1.5762230623433573,17.0,2.37,1.7513589581592859,34.73084663535503,30.352449239956815,0.3448275862068966,36.73084663535503,36.911923076923074,36.911923076923074,30.352449239956815,0.23016971221094232,34.73084663535503,30.352449239956815,0.21891986976991074,0.7459991010074843,0.024,0.6713991909067358,1.7513589581592859,1.8019588682600345,0.3547902753409767,27.0,1.8019588682600345,34.73084663535503,33.39606228849574,1.1637931034482758,103.30196885575214,1.7443606237323874,0.0,0.0,0.0,1.8019588682600345,1.7443606237323874,0.0
2009-11-21 00:00:00,3.408224150204131,17.0,2.4,3.7869157224490344,49.860456414233695,40.393167108111115,0.3448275862068966,51.860456414233695,36.892307692307696,36.892307692307696,40.393167108111115,0.0,49.860456414233695,40.393167108111115,0.4733644653061293,1.3500869645362754,0.024,1.2150782680826477,3.7869157224490344,3.8979244189026625,0.35493577547003763,27.0,3.8979244189026625,49.860456414233695,46.97310499282432,1.1637931034482758,96.51344750358784,4.038737108378353,0.0,0.056325075790276104,0.0,3.8979244189026625,4.038737108378353,0.0
2009-11-21 01:00:00,3.5521425153984745,17.0,2.54,3.946825017109416,50.96958614252431,41.10252359975077,0.3448275862068966,52.96958614252431,36.800769230769234,36.800769230769234,41.10252359975077,0.0,50.96958614252431,41.10252359975077,0.493353127138677,1.3937306338146018,0.024,1.2543575704331418,3.946825017109416,4.062198080490877,0.35490754029319693,27.0,4.062198080490877,50.96958614252431,47.96055052734588,1.1637931034482758,96.01972473632706,4.2305870920228,0.0,0.06735560461276933,0.0,4.062198080490877,4.2305870920228,0.0
2009-11-21 02:00:00,3.6961611548766418,17.0,2.51,4.106845727640713,52.071015676588246,41.80390135748647,0.3448275862068966,54.071015676588246,36.82038461538461,36.82038461538461,41.80390135748647,0.0,52.071015676588246,41.80390135748647,0.5133557159550891,1.4369980088177932,0.024,1.2932982079360138,4.106845727640713,4.226545528522491,0.35487807169986446,27.0,4.226545528522491,52.071015676588246,48.94024121101603,1.163793103448276,95.52987939449199,4.424317873436134,0.0,0.07910893796545722,0.0,4.226545528522491,4.424317873436134,0.0
2009-11-21 03:00:00,3.838530003521377,17.0,2.38,4.265033337245974,53.15189347113834,42.489310128023405,0.3448275862068966,55.15189347113834,36.90538461538462,36.90538461538462,42.489310128023405,0.0,53.15189347113834,42.489310128023405,0.5331291671557468,1.4793888863798819,0.024,1.3314499977418937,4.265033337245974,4.388972225883962,0.3548480349178086,27.0,4.388972225883962,53.15189347113834,49.90080293344651,1.163793103448276,95.04959853327674,4.617559983009701,0.0,0.09143510285029564,0.0,4.388972225883962,4.617559983009701,0.0
2009-11-21 04:00:00,3.9714342829431866,16.999999999999996,2.34,4.412704758825763,54.15411414862825,43.12235225156384,0.3448275862068966,56.15411414862825,36.931538461538466,36.931538461538466,43.12235225156384,0.0,54.15411414862825,43.12235225156384,0.5515880948532204,1.5186351936046103,0.024,1.3667716742441494,4.412704758825763,4.540568278186224,0.35481938741607566,27.0,4.540568278186224,54.15411414862825,50.79073023886068,1.1637931034482758,95.0,4.779545555985498,0.0,0.0955909111197098,0.0,4.540568278186224,4.779545555985498,0.0
2009-11-21 05:00:00,13.167532400005232,20.0,2.18,14.630591555561368,117.83833323959784,81.26185435069443,0.3448275862068966,119.83833323959784,37.036153846153844,37.036153846153844,81.26185435069443,0.0,117.83833323959784,81.26185435069443,1.828823944445171,3.8184045021670143,0.024,3.436564051950313,14.630591555561368,14.988432005778069,0.3532615075713756,27.0,14.988432005778069,117.83833323959784,106.73579101309556,1.163793103448276,95.0,15.777296848187442,0.0,0.3155459369637491,0.0,14.988432005778069,15.777296848187442,0.0
2009-11-21 06:00:00,11.54644864722312,20.0,2.16,12.829387385803466,107.94047590305829,75.86700743854962,0.3448275862068966,109.94047590305829,37.04923076923077,37.04923076923077,75.86700743854962,0.0,107.94047590305829,75.86700743854962,1.6036734232254333,3.4513796001985897,0.024,3.1062416401787307,12.829387385803466,13.150525345823326,0.35345911507596733,27.0,13.150525345823326,107.94047590305829,98.19934601726322,1.1637931034482758,95.0,13.842658258761395,0.0,0.2768531651752277,0.0,13.150525345823326,13.842658258761396,0.0
2009-11-21 07:00:00,11.450543166029188,20.0,2.4,12.722825740032432,107.3474191911659,75.54035484108482,0.3448275862068966,109.3474191911659,36.892307692307696,36.892307692307696,75.54035484108482,0.0,107.3474191911659,75.54035484108482,1.590353217504054,3.4293065767740174,0.024,3.086375919096616,12.722825740032432,13.041756397709834,0.3534715848830898,27.0,13.041756397709834,107.3474191911659,97.68685889656602,1.163793103448276,95.0,13.728164629168248,0.0,0.27456329258336537,0.0,13.041756397709834,13.728164629168248,0.0
2009-11-21 08:00:00,11.387517940087982,20.0,2.42,12.65279771120887,106.9572022915939,75.32520801357173,0.3448275862068966,108.9572022915939,36.87923076923077,36.87923076923077,75.32520801357173,0.0,106.9572022915939,75.32520801357173,1.5815997139011087,3.414777847323975,0.024,3.0733000625915774,12.65279771120887,12.970275495941266,0.3534798306102512,27.0,12.970275495941266,106.9572022915939,97.3495908131189,1.1637931034482758,95.0,13.652921574675018,0.0,0.27305843149350084,0.0,12.970275495941266,13.652921574675018,0.0
2009-11-21 09:00:00,11.271431816563302,20.000000000000004,3.71,12.52381312951478,106.23744763511033,74.92791481132338,0.3448275862068966,108.23744763511033,36.03576923076923,36.03576923076923,74.92791481132338,0.0,106.23744763511033,74.92791481132338,1.5654766411893475,3.387968698714409,0.024,3.049171828842968,12.52381312951478,12.838609999386222,0.35349512569033353,27.0,12.838609999386222,106.23744763511033,96.7273661540835,1.163793103448276,95.0,13.514326315143391,0.0,0.2702865263028677,0.0,12.838609999386222,13.514326315143391,0.0
2009-11-21 10:00:00,10.846200626550338,20.000000000000004,5.2,12.051334029500376,103.58945703888176,73.46112196513081,0.3448275862068966,105.58945703888176,35.06153846153846,35.06153846153846,73.46112196513081,0.0,103.58945703888176,73.46112196513081,1.506416753687547,3.289213896096302,0.024,2.960292506486672,12.051334029500376,12.356255419110006,0.3535523719031984,27.0,12.356255419110006,103.58945703888176,94.43667524694843,1.163793103448276,95.0,13.006584651694745,0.0,0.26013169303389533,0.0,12.356255419110006,13.006584651694745,0.0
2009-11-21 11:00:00,10.493304811841812,19.999999999999996,7.08,11.659227568713124,101.37774931980377,72.22968039802097,0.3448275862068966,103.37774931980377,33.832307692307694,33.832307692307694,72.22968039802097,0.0,101.37774931980377,72.22968039802097,1.4574034460891405,3.206578313227794,0.024,2.885920481905014,11.659227568713124,11.955885400035905,0.3536013924733524,27.0,11.955885400035905,101.37774931980377,92.52153791236977,1.163793103448276,95.0,12.585142526353584,0.0,0.2517028505270716,0.0,11.955885400035905,12.585142526353586,0.0
2009-11-21 12:00:00,10.105780054936018,20.0,8.7,11.228644505484464,98.93353482230056,70.8619235585894,0.3448275862068966,100.93353482230056,32.77307692307692,32.77307692307692,70.8619235585894,0.0,98.93353482230056,70.8619235585894,1.403580563185558,3.115091001141359,0.024,2.803581901027223,11.228644505484464,11.5161536055986,0.3536568860352463,27.0,11.5161536055986,98.93353482230056,90.4030506700053,1.1637931034482758,95.0,12.122266953261683,0.0,0.24244533906523316,0.0,11.5161536055986,12.122266953261683,0.0
2009-11-21 13:00:00,9.800813683358925,20.0,9.42,10.889792981509917,96.99816176274545,69.77367930897067,0.3448275862068966,98.99816176274545,32.30230769230769,32.30230769230769,69.77367930897067,0.0,96.99816176274545,69.77367930897067,1.3612241226887396,3.0425241857211867,0.024,2.738271767149068,10.889792981509917,11.170045400082035,0.35370183801213795,27.0,11.170045400082035,96.99816176274545,88.72405405898098,1.1637931034482758,95.0,11.757942526402143,0.0,0.23515885052804322,0.0,11.170045400082035,11.757942526402145,0.0
2009-11-21 14:00:00,9.563928771355728,20.000000000000004,9.91,10.626587523728587,95.48734851356494,68.92087970424348,0.3448275862068966,97.48734851356494,31.981923076923078,31.981923076923078,68.92087970424348,0.0,95.48734851356494,68.92087970424348,1.3283234404660733,2.985797477227402,0.024,2.6872177295046615,10.626587523728587,10.901167271451328,0.3537375652022336,27.0,10.901167271451328,95.48734851356494,87.41240979397136,1.163793103448276,95.0,11.474912917317186,0.0,0.22949825834634296,0.0,10.901167271451328,11.474912917317186,0.0
2009-11-21 15:00:00,9.429385069997602,20.0,9.91,10.477094522219558,94.62624729884418,68.43351099329529,0.3448275862068966,96.62624729884418,31.981923076923078,31.981923076923078,68.43351099329529,0.0,94.62624729884418,68.43351099329529,1.3096368152774447,2.953434199011347,0.024,2.6580907791102124,10.477094522219558,10.748437942120693,0.3537581820242007,27.0,10.748437942120693,94.62624729884418,86.66444141579181,1.163793103448276,95.0,11.314145202232307,0.0,0.22628290404464552,0.0,10.748437942120693,11.314145202232307,0.0
2009-11-21 16:00:00,9.310144302925682,19.999999999999996,9.73,10.344604781028536,93.86122975303344,67.99971780046211,0.3448275862068966,95.86122975303344,32.09961538461538,32.09961538461538,67.99971780046211,0.0,93.86122975303344,67.99971780046211,1.293075597628567,2.9246627412838935,0.024,2.632196467155504,10.344604781028536,10.613071055156926,0.35377665475472836,27.0,10.613071055156926,93.86122975303344,85.99969563810238,1.163793103448276,95.0,11.171653742270449,0.0,0.22343307484540917,0.0,10.613071055156926,11.171653742270449,0.0
2009-11-21 17:00:00,9.274301970727496,20.000000000000004,9.0,10.304779967474996,93.63092919070127,67.86897927201377,0.3448275862068966,95.63092919070127,32.57692307692308,32.57692307692308,67.86897927201377,0.0,93.63092919070127,67.86897927201377,1.2880974959343745,2.915997803105161,0.024,2.624398022794645,10.304779967474996,10.572379747785511,0.35378224478332626,27.0,10.572379747785511,93.63092919070127,85.79953678493422,1.1637931034482758,95.0,11.128820787142645,0.0,0.22257641574285358,0.0,10.572379747785511,11.128820787142645,0.0
2009-11-21 18:00:00,9.272451914950754,20.0,8.27,10.302724349945281,93.61903751658794,67.86222664172475,0.3448275862068966,95.61903751658794,33.05423076923077,33.05423076923077,67.86222664172475,0.0,93.61903751658794,67.86222664172475,1.2878405437431601,2.9155503397995046,0.024,2.623995305819554,10.302724349945281,10.570279383925232,0.35378253379270697,27.0,10.570279383925232,93.61903751658794,85.78920093590258,1.1637931034482758,95.0,11.126609877816035,0.0,0.22253219755632117,0.0,10.570279383925232,11.126609877816035,0.0
2009-11-21 19:00:00,9.21977330638147,20.0,7.54,10.244192562646077,93.2802526911068,67.66977128449162,0.3448275862068966,95.2802526911068,33.53153846153846,33.53153846153846,67.66977128449162,0.0,93.2802526911068,67.66977128449162,1.2805240703307597,2.902800575414362,0.024,2.612520517872926,10.244192562646077,10.510472620187514,0.3537907825677166,27.0,10.510472620187514,93.2802526911068,85.49471741689382,1.1637931034482758,95.0,11.063655389671066,0.0,0.22127310779342083,0.0,10.510472620187514,11.063655389671066,0.0
2009-11-21 20:00:00,9.265587784173427,20.000000000000004,6.63,10.295097537970474,93.57491292977177,67.8371690848456,0.3448275862068966,95.57491292977177,34.12653846153846,34.12653846153846,67.8371690848456,0.0,93.57491292977177,67.8371690848456,1.2868871922463092,2.913889968350817,0.024,2.6225009715157355,10.295097537970474,10.562486534805556,0.3537836064890612,27.0,10.562486534805556,93.57491292977177,85.7508488299158,1.1637931034482758,95.0,11.11840687874269,0.0,0.22236813757485338,0.0,10.562486534805556,11.11840687874269,0.0
2009-11-21 21:00:00,9.281531881331203,19.999999999999996,6.12,10.312813201479115,93.677397048622,67.89536404492421,0.3448275862068966,95.677397048622,34.46,34.46,67.89536404492421,0.0,93.677397048622,67.89536404492421,1.2891016501848893,2.917746266245109,0.024,2.6259716396205977,10.312813201479115,10.580587828103626,0.3537811157960042,27.0,10.580587828103626,93.677397048622,85.83992458336004,1.1637931034482758,95.0,11.137460871688027,0.0,0.22274921743376055,0.0,10.580587828103626,11.137460871688027,0.0
2009-11-21 22:00:00,9.303115681473024,20.000000000000004,5.57,10.336795201636694,93.81608085710147,67.97409285300972,0.3448275862068966,95.81608085710147,34.81961538461538,34.81961538461538,67.97409285300972,0.0,93.81608085710147,67.97409285300972,1.2920994002045867,2.9229641690426686,0.024,2.6306677521384016,10.336795201636694,10.60509161854096,0.3537777495819441,27.0,10.60509161854096,93.81608085710147,85.96045743596002,1.163793103448276,95.0,11.163254335306274,0.0,0.22326508670612527,0.0,10.60509161854096,11.163254335306274,0.0
2009-11-21 23:00:00,0.5086146523788703,17.0,4.9,0.565127391532078,24.217125232449636,22.80430675361944,0.3448275862068966,26.217125232449636,35.25769230769231,35.25769230769231,22.80430675361944,0.039120188135842636,24.217125232449636,22.80430675361944,0.07064092394150975,0.3125143676656578,0.024,0.28126293089909205,0.565127391532078,0.5723788282986438,0.3492522442118248,27.0,0.5723788282986438,24.217125232449636,23.217125232449636,0.49343002439538264,108.39143738377518,0.5280664618110523,0.0,0.0,0.0,0.5723788282986438,0.5280664618110523,0.0
2009-11-22 00:00:00,2.3799689551907606,17.0,4.2,2.6444099502119562,41.64351157760299,35.0324867020731,0.3448275862068966,43.64351157760299,35.715384615384615,35.715384615384615,35.0324867020731,3.3382204071003194,41.64351157760299,35.0324867020731,0.33055124377649453,1.0242239587122262,0.024,0.9218015628410035,2.6444099502119562,2.722832346083179,0.35505376368390523,27.0,2.722832346083179,41.64351157760299,39.62659872865249,1.1637931034482758,100.18670063567376,2.717758274109341,0.0,0.0,0.0,2.722832346083179,2.717758274109341,0.0
2009-11-22 01:00:00,2.586207418488659,17.0,3.37,2.8735637983207325,43.33857185366112,36.154662357859294,0.3448275862068966,45.33857185366112,36.25807692307692,36.25807692307692,36.154662357859294,23.954170921214914,43.33857185366112,36.154662357859294,0.35919547479009156,1.09183762107649,0.024,0.9826538589688409,2.8735637983207325,2.9587475604283817,0.3550496355968455,27.0,2.9587475604283817,43.33857185366112,41.146906994084546,1.163793103448276,99.42654650295773,2.975812461051702,0.0,0.0068259602493281335,0.0,2.9587475604283817,2.975812461051702,0.0
2009-11-22 02:00:00,2.862509151716347,17.000000000000004,1.96,3.1805657241292744,45.56959710748594,37.61818279716275,0.3448275862068966,47.56959710748594,37.18,37.18,37.61818279716275,0.0,45.56959710748594,37.61818279716275,0.3975707155161593,1.1805067177115685,0.024,1.0624560459404115,3.1805657241292744,3.2746163959004315,0.35502428356861,27.0,3.2746163959004315,45.56959710748594,43.14395533274488,1.163793103448276,98.42802233362755,3.326914752793597,0.0,0.020919342757266257,0.0,3.2746163959004315,3.326914752793597,0.0
2009-11-22 03:00:00,3.1005016778144796,17.0,0.84,3.4450018642383107,47.45844224956637,38.84593758897059,0.3448275862068966,49.45844224956637,37.91230769230769,37.91230769230769,38.84593758897059,0.0,47.45844224956637,38.84593758897059,0.43062523302978883,1.255305116124887,0.024,1.1297746045123982,3.4450018642383107,3.5465323758508,0.3549902864391146,27.0,3.5465323758508,47.45844224956637,44.83138123041763,1.163793103448276,97.58430938479118,3.634326459048075,0.0,0.03511763327891,0.0,3.5465323758508,3.634326459048075,0.0
2009-11-22 04:00:00,3.330290925070881,17.0,0.06,3.700323250078757,49.256164227087496,40.0053561018906,0.3448275862068966,51.256164227087496,38.4223076923077,38.4223076923077,40.0053561018906,0.0,49.256164227087496,40.0053561018906,0.4625404062598446,1.3262764878954743,0.024,1.1936488391059268,3.700323250078757,3.8089508988683045,0.35495043423824957,27.0,3.8089508988683045,49.256164227087496,46.43471911681468,1.163793103448276,96.78264044159266,3.9355724141117725,0.0,0.050648606097387194,0.0,3.8089508988683045,3.9355724141117725,0.0
2009-11-22 05:00:00,11.231992653783573,20.0,-0.39,12.479991837537304,105.99261617090504,74.79263657706177,0.3448275862068966,107.99261617090504,38.71653846153846,38.71653846153846,74.79263657706177,0.0,105.99261617090504,74.79263657706177,1.559998979692163,3.3788460659512034,0.024,3.040961459356083,12.479991837537304,12.793876444132424,0.3535003539978292,27.0,12.793876444132424,105.99261617090504,96.51567065673288,1.163793103448276,95.0,13.467238362244657,0.0,0.2693447672448933,0.0,12.793876444132424,13.467238362244657,0.0
2009-11-22 06:00:00,9.621260150812764,19.999999999999996,-0.96,10.690289056458628,95.85361230193327,69.12788966078669,0.3448275862068966,97.85361230193327,39.08923076923077,39.08923076923077,69.12788966078669,0.0,95.85361230193327,69.12788966078669,1.3362861320573285,2.999556047105279,0.024,2.6996004423947513,10.690289056458628,10.966244661169156,0.35372885207258475,27.0,10.966244661169156,95.85361230193327,87.73046810847464,1.1637931034482758,95.0,11.54341543280964,0.0,0.23086830865619348,0.0,10.966244661169156,11.54341543280964,0.0
2009-11-22 07:00:00,11.23364177855889,20.0,-1.44,12.481824198398767,106.00285673248712,74.79829623649022,0.3448275862068966,108.00285673248712,39.403076923076924,39.403076923076924,74.79829623649022,0.0,106.00285673248712,74.79829623649022,1.560228024799846,3.379227671255456,0.024,3.0413049041299103,12.481824198398767,12.795746965524312,0.35350013505253575,27.0,12.795746965524312,106.00285673248712,96.52452564691356,1.163793103448276,95.0,13.469207332130855,0.0,0.2693841466426172,0.0,12.795746965524312,13.469207332130855,0.0
2009-11-22 08:00:00,11.080339007303245,19.999999999999996,0.02,12.311487785892494,105.0497355648042,74.27101610007296,0.3448275862068966,107.0497355648042,38.448461538461544,38.448461538461544,74.27101610007296,0.0,105.0497355648042,74.27101610007296,1.5389359732365617,3.3436980399570517,0.024,3.0093282359613465,12.311487785892494,12.6218575898882,0.35352061114462857,27.0,12.6218575898882,105.0497355648042,95.70021142414627,1.163793103448276,95.0,13.286165884092842,0.0,0.2657233176818565,0.0,12.6218575898882,13.286165884092842,0.0
2009-11-22 09:00:00,10.928922949552208,20.0,1.39,12.143247721724675,104.10602105387699,73.7479017495653,0.3448275862068966,106.10602105387699,37.55269230769231,37.55269230769231,73.7479017495653,0.0,104.10602105387699,73.7479017495653,1.5179059652155844,3.308494147282615,0.024,2.9776447325543534,12.143247721724675,12.450097136452937,0.3535410824176713,27.0,12.450097136452937,104.10602105387699,94.88372687872666,1.1637931034482758,95.0,13.105365406792565,0.0,0.26210730813585104,0.0,12.450097136452937,13.105365406792565,0.0
2009-11-22 10:00:00,10.458370254823272,19.999999999999996,3.82,11.62041139424808,101.15808290993637,72.10705442431616,0.3448275862068966,103.15808290993637,35.963846153846156,35.963846153846156,72.10705442431616,0.0,101.15808290993637,72.10705442431616,1.45255142428101,3.1983632960220607,0.024,2.8785269664198547,11.62041139424808,11.916247723850287,0.35360632251734514,27.0,11.916247723850287,101.15808290993637,92.33123274412134,1.163793103448276,95.0,12.543418656684512,0.0,0.2508683731336902,0.0,11.916247723850287,12.543418656684512,0.0
2009-11-22 11:00:00,10.025732358895256,20.0,6.73,11.13970262099473,98.42656895529579,70.57731240280897,0.3448275862068966,100.42656895529579,34.06115384615384,34.06115384615384,70.57731240280897,0.0,98.42656895529579,70.57731240280897,1.3924628276243411,3.096093152594514,0.024,2.7864838373350627,11.13970262099473,11.425311936254182,0.3536685736308793,27.0,11.425311936254182,98.42656895529579,89.96337492844084,1.1637931034482758,95.0,12.026644143425454,0.0,0.2405328828685086,0.0,11.425311936254182,12.026644143425454,0.0
2009-11-22 12:00:00,9.65635020673428,20.000000000000004,8.38,10.729278007482533,96.07759201044038,69.25439699173404,0.3448275862068966,98.07759201044038,32.98230769230769,32.98230769230769,69.25439699173404,0.0,96.07759201044038,69.25439699173404,1.3411597509353166,3.0079677360521866,0.024,2.707170962446968,10.729278007482533,11.006074781087753,0.3537235401793427,27.0,11.006074781087753,96.07759201044038,87.92494402444946,1.163793103448276,95.0,11.585341874829213,0.0,0.23170683749658424,0.0,11.006074781087753,11.585341874829213,0.0
2009-11-22 13:00:00,9.376711774933803,20.0,9.16,10.418568638815337,94.28852621643848,68.24210461940014,0.3448275862068966,96.28852621643848,32.472307692307695,32.472307692307695,68.24210461940014,0.0,94.28852621643848,68.24210461940014,1.3023210798519171,2.9407351400601267,0.024,2.646661626054114,10.418568638815337,10.688642152821352,0.35376631869133285,27.0,10.688642152821352,94.28852621643848,86.37101351064489,1.163793103448276,95.0,11.251202266127738,0.0,0.2250240453225544,0.0,10.688642152821352,11.251202266127738,0.0
2009-11-22 14:00:00,9.188059348676836,20.0,9.33,10.208954831863151,93.07612614882292,67.55373906916505,0.3448275862068966,95.07612614882292,32.36115384615385,32.36115384615385,67.55373906916505,0.0,93.07612614882292,67.55373906916505,1.276119353982894,2.895116765231711,0.024,2.60560508870854,10.208954831863151,10.474466508386323,0.3537957667927757,27.0,10.474466508386323,93.07612614882292,85.31726206853676,1.163793103448276,95.0,11.025754219354024,0.0,0.22051508438708042,0.0,10.474466508386323,11.025754219354024,0.0
2009-11-22 15:00:00,9.184952040671053,19.999999999999996,8.37,10.205502267412282,93.05611914217144,67.54236347364073,0.3448275862068966,95.05611914217144,32.988846153846154,32.988846153846154,67.54236347364073,0.0,93.05611914217144,67.54236347364073,1.2756877834265352,2.8943635827794925,0.024,2.604927224501543,10.205502267412282,10.470938625690232,0.3537962558831361,27.0,10.470938625690232,93.05611914217144,85.29986830832682,1.163793103448276,95.0,11.022040658621297,0.0,0.22044081317242573,0.0,10.470938625690232,11.022040658621297,0.0
2009-11-22 16:00:00,9.118634315563632,19.999999999999996,8.44,10.131815906181814,92.62882666461162,67.29928689915708,0.3448275862068966,94.62882666461162,32.94307692307692,32.94307692307692,67.29928689915708,0.0,92.62882666461162,67.29928689915708,1.2664769882727267,2.878274725530449,0.024,2.590447252977404,10.131815906181814,10.39564337873486,0.3538067259166918,27.0,10.39564337873486,92.62882666461162,84.92835008777098,1.1637931034482758,95.0,10.942782503931431,0.0,0.2188556500786284,0.0,10.39564337873486,10.942782503931431,0.0
2009-11-22 17:00:00,9.133989802060023,20.0,7.52,10.14887755784447,92.72781367804825,67.35561978343708,0.3448275862068966,94.72781367804825,33.54461538461538,33.54461538461538,67.35561978343708,0.0,92.72781367804825,67.35561978343708,1.2686096947305587,2.8820024030756475,0.024,2.5938021627680827,10.14887755784447,10.413077798152035,0.35380429625402116,27.0,10.413077798152035,92.72781367804825,85.01442271645415,1.163793103448276,95.0,10.961134524370562,0.0,0.21922269048741116,0.0,10.413077798152035,10.961134524370562,0.0
2009-11-22 18:00:00,9.197965724170507,20.000000000000007,6.47,10.219961915745007,93.13990210053336,67.58999731117083,0.3448275862068966,95.13990210053336,34.231153846153845,34.231153846153845,67.58999731117083,0.0,93.13990210053336,67.58999731117083,1.2774952394681258,2.8975175858809004,0.024,2.6077658272928104,10.219961915745007,10.485713674333097,0.35379420841152415,27.0,10.485713674333097,93.13990210053336,85.37270678621255,1.1637931034482756,95.0,11.037593341403259,0.0,0.2207518668280649,0.0,10.485713674333097,11.037593341403259,0.0
2009-11-22 19:00:00,9.251471504588606,20.000000000000004,5.56,10.279412782876229,93.48415087213786,67.78561891494729,0.3448275862068966,95.48415087213786,34.826153846153844,34.826153846153844,67.78561891494729,0.0,93.48415087213786,67.78561891494729,1.2849265978595286,2.910474474890044,0.024,2.6194270274010396,10.279412782876229,10.546460230365234,0.3537858145284351,27.0,10.546460230365234,93.48415087213786,85.67195810890435,1.1637931034482758,95.0,11.101537084594984,0.0,0.2220307416918999,0.0,10.546460230365234,11.101537084594984,0.0
2009-11-22 20:00:00,9.388262827972007,20.0,4.17,10.431403142191119,94.3626164591631,68.28410860368531,0.3448275862068966,96.3626164591631,35.735,35.735,68.28410860368531,0.0,94.3626164591631,68.28410860368531,1.3039253927738899,2.943521401508362,0.024,2.649169261357526,10.431403142191119,10.701755282341956,0.3537645311838405,27.0,10.701755282341956,94.3626164591631,86.435390324095,1.1637931034482758,95.0,11.265005560359953,0.0,0.2253001112071985,0.0,10.701755282341956,11.265005560359953,0.0
2009-11-22 21:00:00,8.209383012928294,19.999999999999996,3.61,9.121536681031438,86.71135966133673,63.90751795875814,0.3448275862068966,88.71135966133673,36.10115384615385,36.10115384615385,63.90751795875814,0.0,86.71135966133673,63.90751795875814,1.1401920851289298,2.6548530628822773,0.024,2.3893677565940497,9.121536681031438,9.363021987319666,0.3539566176610997,27.0,9.363021987319666,86.71135966133673,79.77578781887772,1.1637931034482758,95.0,9.855812618231226,0.0,0.19711625236462427,0.0,9.363021987319666,9.855812618231226,0.0
2009-11-22 22:00:00,8.233029278477465,20.0,3.16,9.147810309419405,86.86670949965655,63.99718372610804,0.3448275862068966,88.86670949965655,36.395384615384614,36.395384615384614,63.99718372610804,0.0,86.86670949965655,63.99718372610804,1.1434762886774257,2.66073343741835,0.024,2.394660093676515,9.147810309419405,9.389883653161242,0.35395256409604,27.0,9.389883653161242,86.86670949965655,79.91124012694452,1.1637931034482758,95.0,9.884088055959202,0.0,0.1976817611191841,0.0,9.389883653161242,9.884088055959202,0.0
2009-11-22 23:00:00,0.5901815480979484,17.0,2.67,0.6557572756643871,25.119624424102437,23.480231234941467,0.3448275862068966,27.119624424102437,36.71576923076923,36.71576923076923,23.480231234941467,0.04271137270284023,25.119624424102437,23.480231234941467,0.08196965945804839,0.3503965358170537,0.024,0.31535688223534836,0.6557572756643871,0.6667969292460925,0.3506327480227264,27.0,0.6667969292460925,25.119624424102437,24.119624424102437,0.5748249390052521,107.94018778794879,0.6177466825942824,0.0,0.0,0.0,0.6667969292460925,0.6177466825942824,0.0
2009-11-23 00:00:00,2.4867186991348573,17.0,2.13,2.763020776816508,42.52425038942809,35.616698447386824,0.3448275862068966,44.52425038942809,37.06884615384615,37.06884615384615,35.616698447386824,1.6402700993692367,42.52425038942809,35.616698447386824,0.3453775971020635,1.059382772083558,0.024,0.9534444948752022,2.763020776816508,2.844959054024864,0.3550535601064717,27.0,2.844959054024864,42.52425038942809,40.41687331237264,1.163793103448276,99.79156334381368,2.850901377527352,0.0,0.002376929400995209,0.0,2.844959054024864,2.850901377527352,0.0
2009-11-23 01:00:00,2.69842903927834,17.0,1.76,2.9982544880870448,44.24995309011624,36.75431686989864,0.3448275862068966,46.24995309011624,37.31076923076923,37.31076923076923,36.75431686989864,4.644965726911008,44.24995309011624,36.75431686989864,0.3747818110108806,1.128102479040357,0.024,1.0152922311363215,2.9982544880870448,3.0870647359910803,0.3550416035749568,27.0,3.0870647359910803,44.24995309011624,41.963238470863594,1.163793103448276,99.0183807645682,3.1176683683921906,0.0,0.012241452960444122,0.0,3.0870647359910803,3.1176683683921906,0.0
2009-11-23 02:00:00,2.939046237920373,17.0,1.46,3.2656069310226368,46.18018996250146,38.016172634944866,0.3448275862068966,48.18018996250146,37.50692307692307,37.50692307692307,38.016172634944866,0.0,46.18018996250146,38.016172634944866,0.4082008663778296,1.2047127023387119,0.024,1.0842414321048406,3.2656069310226368,3.3620782012565087,0.3550143465720339,27.0,3.3620782012565087,46.18018996250146,43.68976166527442,1.1637931034482758,98.15511916736278,3.4252703575489334,0.0,0.02527686251696988,0.0,3.3620782012565087,3.4252703575489334,0.0
2009-11-23 03:00:00,3.13135373119967,17.0,1.35,3.479281923555189,47.701241636606696,39.00303682771873,0.3448275862068966,49.701241636606696,37.57884615384616,37.57884615384616,39.00303682771873,0.0,47.701241636606696,39.00303682771873,0.43491024044439863,1.2649026831438102,0.024,1.1384124148294292,3.479281923555189,3.58177219186957,0.35498527753776565,27.0,3.58177219186957,47.701241636606696,45.048077050036646,1.163793103448276,97.47596147498167,3.67451845323821,0.0,0.03709850454745602,0.0,3.58177219186957,3.67451845323821,0.0
2009-11-23 04:00:00,3.3152422011252694,17.0,1.28,3.683602445694744,49.13916977240914,39.93016365817228,0.3448275862068966,51.13916977240914,37.62461538461538,37.62461538461538,39.93016365817228,0.0,49.13916977240914,39.93016365817228,0.460450305711843,1.321664002333954,0.024,1.1894976021005588,3.683602445694744,3.7917688459281385,0.3549532062354,27.0,3.7917688459281385,49.13916977240914,46.33045210875867,1.163793103448276,96.83477394562067,3.9157099164164677,0.0,0.0495764281953317,0.0,3.7917688459281385,3.9157099164164677,0.0
2009-11-23 05:00:00,11.177422777732165,20.000000000000004,1.2,12.419358641924628,105.65360166581061,74.60520506099905,0.3448275862068966,107.65360166581061,37.676923076923075,37.676923076923075,74.60520506099905,0.0,105.65360166581061,74.60520506099905,1.5524198302405785,3.366211361443432,0.024,3.0295902252990885,12.419358641924628,12.731979778068972,0.35350761509421824,27.0,12.731979778068972,105.65360166581061,96.22250553390766,1.1637931034482758,95.0,13.402083976914707,0.0,0.26804167953829394,0.0,12.731979778068972,13.402083976914707,0.0
2009-11-23 06:00:00,9.514436144847222,20.000000000000004,1.13,10.571595716496914,95.17084388921421,68.74185459797192,0.3448275862068966,97.17084388921421,37.72269230769231,37.72269230769231,68.74185459797192,0.0,95.17084388921421,68.74185459797192,1.3214494645621142,2.973904763692467,0.024,2.6765142873232204,10.571595716496914,10.84498619286616,0.3537451215143856,27.0,10.84498619286616,95.17084388921421,87.13752078338743,1.1637931034482758,95.0,11.415774939859116,0.0,0.22831549879718196,0.0,10.84498619286616,11.415774939859116,0.0
2009-11-23 07:00:00,10.887269681374184,20.0,1.32,12.096966312637981,103.84600300146873,73.60358721987377,0.3448275862068966,105.84600300146873,37.598461538461535,37.598461538461535,73.60358721987377,0.0,103.84600300146873,73.60358721987377,1.5121207890797477,3.29879016531222,0.024,2.9689111487809976,12.096966312637981,12.402845329169203,0.35354675762689197,27.0,12.402845329169203,103.84600300146873,94.6587101650471,1.163793103448276,95.0,13.055626662283373,0.0,0.261112533245668,0.0,12.402845329169203,13.055626662283373,0.0
2009-11-23 08:00:00,10.922241889736801,19.999999999999996,0.84,12.135824321929778,104.06432692420245,73.72476611937799,0.3448275862068966,106.06432692420245,37.91230769230769,37.91230769230769,73.72476611937799,0.0,104.06432692420245,73.72476611937799,1.5169780402412223,3.3069382330459303,0.024,2.976244409741337,12.135824321929778,12.442518145234372,0.3535419914248084,27.0,12.442518145234372,104.06432692420245,94.84764681662142,1.1637931034482758,95.0,13.097387521299337,0.0,0.2619477504259862,0.0,12.442518145234372,13.09738752129934,0.0
2009-11-23 09:00:00,10.83769220853006,20.0,1.64,12.041880231700066,103.53628574312356,73.4315851638734,0.3448275862068966,105.53628574312356,37.38923076923077,37.38923076923077,73.4315851638734,0.0,103.53628574312356,73.4315851638734,1.5052350289625083,3.287228901767927,0.024,2.958506011591134,12.041880231700066,12.34660312187686,0.3535535373590298,27.0,12.34660312187686,103.53628574312356,94.39065380099255,1.1637931034482758,95.0,12.996424338817748,0.0,0.2599284867763551,0.0,12.34660312187686,12.996424338817748,0.0
2009-11-23 10:00:00,10.64482425625102,20.0,3.09,11.827582506945578,102.32898009943275,72.76002383206881,0.3448275862068966,104.32898009943275,36.441153846153846,36.441153846153846,72.76002383206881,0.0,102.32898009943275,72.76002383206881,1.4784478133681973,3.2421360943560376,0.024,2.9179224849204335,11.827582506945578,12.127796116381184,0.3535801723103838,27.0,12.127796116381184,102.32898009943275,93.34542742063188,1.1637931034482758,95.0,12.76610117513809,0.0,0.2553220235027624,0.0,12.127796116381184,12.76610117513809,0.0
2009-11-23 11:00:00,10.354800049693315,20.0,4.61,11.505333388548127,100.5060618941834,71.74272842281309,0.3448275862068966,102.5060618941834,35.44730769230769,35.44730769230769,71.74272842281309,0.0,100.5060618941834,71.74272842281309,1.438166673568516,3.1739709676079157,0.024,2.856573870847124,11.505333388548127,11.79873048530892,0.3536210221951867,27.0,11.79873048530892,100.5060618941834,91.76626153469532,1.163793103448276,95.0,12.41971630032518,0.0,0.248394326006504,0.0,11.79873048530892,12.41971630032518,0.0
2009-11-23 12:00:00,10.143516325442304,20.0,5.45,11.270573694935894,99.17227872225604,70.99584448491632,0.3448275862068966,101.17227872225604,34.89807692307692,34.89807692307692,70.99584448491632,0.0,99.17227872225604,70.99584448491632,1.4088217118669868,3.1240349569721366,0.024,2.8116314612749225,11.270573694935894,11.55897719063311,0.353651403340499,27.0,11.55897719063311,99.17227872225604,90.61007339586115,1.163793103448276,95.0,12.167344411192746,0.0,0.2433468882238543,0.0,11.55897719063311,12.167344411192746,0.0
2009-11-23 13:00:00,9.929940651697613,20.0,6.28,11.033267390775126,97.81893157075737,70.23576309381957,0.3448275862068966,99.81893157075737,34.355384615384615,34.355384615384615,70.23576309381957,0.0,97.81893157075737,70.23576309381957,1.3791584238468908,3.073312671949847,0.024,2.765981404754862,11.033267390775126,11.316598657970111,0.3536826636289735,27.0,11.316598657970111,97.81893157075737,89.43626589818692,1.1637931034482756,95.0,11.91220911365275,0.0,0.23824418227305558,0.0,11.316598657970111,11.912209113652748,0.0
2009-11-23 14:00:00,9.794201190091265,19.999999999999996,6.44,10.882445766768072,96.95607846560804,69.74996404868787,0.3448275862068966,98.95607846560804,34.25076923076923,34.25076923076923,69.74996404868787,0.0,96.95607846560804,69.74996404868787,1.360305720846009,3.040945020343102,0.024,2.7368505183087914,10.882445766768072,11.162540268802383,0.3537028255709425,27.0,11.162540268802383,96.95607846560804,88.68753011834701,1.163793103448276,95.0,11.750042388213036,0.0,0.23500084776426108,0.0,11.162540268802383,11.750042388213034,0.0
2009-11-23 15:00:00,9.728159882929072,20.000000000000007,6.33,10.809066536587858,96.53549574184746,69.51282940037783,0.3448275862068966,98.53549574184746,34.32269230769231,34.32269230769231,69.51282940037783,0.0,96.53549574184746,69.51282940037783,1.3511333170734823,3.0251598034134064,0.024,2.7226438230720658,10.809066536587858,11.087582516929201,0.3537127191548775,27.0,11.087582516929201,96.53549574184746,88.32247165523323,1.1637931034482758,95.0,11.671139491504423,0.0,0.23342278983008882,0.0,11.087582516929201,11.671139491504423,0.0
2009-11-23 16:00:00,9.733012487856113,20.0,5.95,10.814458319840126,96.56641695630432,69.530271156704,0.3448275862068966,98.56641695630432,34.57115384615385,34.57115384615385,69.530271156704,0.0,96.56641695630432,69.530271156704,1.3518072899800158,3.0263205147121996,0.024,2.7236884632409795,10.814458319840126,11.093090371311348,0.35371199029881756,27.0,11.093090371311348,96.56641695630432,88.34931297755517,1.163793103448276,95.0,11.676937232959313,0.0,0.23353874465918595,0.0,11.093090371311348,11.676937232959313,0.0
2009-11-23 17:00:00,9.71707039233491,20.0,5.48,10.796744880372124,96.46482210489376,69.47295990396344,0.3448275862068966,98.46482210489376,34.878461538461536,34.878461538461536,69.47295990396344,0.0,96.46482210489376,69.47295990396344,1.3495931100465155,3.0225067682125726,0.024,2.720256091391315,10.796744880372124,11.074995557193382,0.3537143859147547,27.0,11.074995557193382,96.46482210489376,88.26112169215791,1.1637931034482758,95.0,11.657890060203561,0.0,0.23315780120407156,0.0,11.074995557193382,11.657890060203563,0.0
2009-11-23 18:00:00,9.74585003937926,20.0,4.88,10.828722265976955,96.64820552406964,69.57639985912725,0.3448275862068966,98.64820552406964,35.27076923076923,35.27076923076923,69.57639985912725,0.0,96.64820552406964,69.57639985912725,1.3535902832471194,3.0293905291967254,0.024,2.726451476277053,10.828722265976955,11.107661318896628,0.353710063562451,27.0,11.107661318896628,96.64820552406964,88.42030825081288,1.1637931034482758,95.0,11.692275072522767,0.0,0.23384550145045538,0.0,11.107661318896628,11.692275072522767,0.0
2009-11-23 19:00:00,9.771395124951768,20.0,4.29,10.857105694390853,96.8108965180481,69.66813228207097,0.3448275862068966,98.8108965180481,35.65653846153846,35.65653846153846,69.66813228207097,0.0,96.8108965180481,69.66813228207097,1.3571382117988566,3.035496691202858,0.024,2.7319470220825717,10.857105694390853,11.13665536351114,0.3537062358526754,27.0,11.13665536351114,96.8108965180481,88.56152217470651,1.1637931034482758,95.0,11.722795119485411,0.0,0.23445590238970837,0.0,11.13665536351114,11.722795119485411,0.0
2009-11-23 20:00:00,9.852771288961506,20.000000000000007,3.41,10.947523654401673,97.32865298674326,69.95984385073908,0.3448275862068966,99.32865298674326,36.23192307692308,36.23192307692308,69.95984385073908,0.0,97.32865298674326,69.95984385073908,1.368440456800209,3.0549239240995756,0.024,2.749431531689618,10.947523654401673,11.229016046811632,0.353694097508866,27.0,11.229016046811632,97.32865298674326,89.01086332243835,1.1637931034482758,95.0,11.820016891380666,0.0,0.2364003378276138,0.0,11.229016046811632,11.820016891380668,0.0
2009-11-23 21:00:00,8.611342932944448,20.000000000000004,2.9,9.56815881438272,89.34128465314745,65.42088761719066,0.3448275862068966,91.34128465314745,36.565384615384616,36.565384615384616,65.42088761719066,0.0,89.34128465314745,65.42088761719066,1.19601985179784,2.754292134488115,0.024,2.4788629210393034,9.56815881438272,9.819588027831532,0.3538888623058183,27.0,9.819588027831532,89.34128465314745,82.06751574364262,1.1637931034482762,95.0,10.336408450348982,0.0,0.20672816900697982,0.0,9.819588027831532,10.336408450348982,0.0
2009-11-23 22:00:00,8.631624089577661,20.0,2.39,9.590693432864068,89.47338014977062,65.49664656761045,0.3448275862068966,91.47338014977062,36.89884615384615,36.89884615384615,65.49664656761045,0.0,89.47338014977062,65.49664656761045,1.1988366791080085,2.759280641217146,0.024,2.4833525770954314,9.590693432864068,9.842621496985783,0.35388550749871767,27.0,9.842621496985783,89.47338014977062,82.18254941126263,1.163793103448276,95.0,10.360654207353456,0.0,0.20721308414706885,0.0,9.842621496985783,10.360654207353456,0.0
2009-11-23 23:00:00,0.9690015076759235,17.0,2.17,1.0766683418621372,29.035493577308912,26.34382272265357,0.3448275862068966,31.035493577308912,37.042692307692306,37.042692307692306,26.34382272265357,0.08675331130049435,29.035493577308912,26.34382272265357,0.13458354273276715,0.5131035911990995,0.024,0.46179323207918954,1.0766683418621372,1.1039787009820472,0.35357435143403654,27.0,1.1039787009820472,29.035493577308912,28.035493577308912,0.9517057767086614,105.98225321134555,1.0416637385322778,0.0,0.0,0.0,1.1039787009820472,1.0416637385322778,0.0
2009-11-24 00:00:00,2.842793252397351,16.999999999999996,1.91,3.15865916933039,45.411807315353194,37.51515939202722,0.3448275862068966,47.411807315353194,37.21269230769231,37.21269230769231,37.51515939202722,0.0,45.411807315353194,37.51515939202722,0.3948323961662987,1.1742472009771303,0.024,1.0568224808794173,3.15865916933039,3.2520838894281026,0.35502666720814907,27.0,3.2520838894281026,45.411807315353194,43.00285628614719,1.163793103448276,98.4985718569264,3.301655879997834,0.0,0.019828796227892555,0.0,3.2520838894281026,3.301655879997834,0.0
2009-11-24 01:00:00,3.03064494337244,17.0,1.77,3.3673832704138222,46.90697630563419,38.488518129599626,0.3448275862068966,48.90697630563419,37.30423076923077,37.30423076923077,38.488518129599626,0.0,46.90697630563419,38.488518129599626,0.4209229088017278,1.2334918664456116,0.024,1.1101426798010505,3.3673832704138222,3.4667324570583835,0.35500116535461607,27.0,3.4667324570583835,46.90697630563419,44.339026337442796,1.163793103448276,97.8304868312786,3.5436115768668452,0.0,0.030751647923384695,0.0,3.4667324570583835,3.5436115768668452,0.0
2009-11-24 02:00:00,3.19687354190569,17.0,1.93,3.5520817132285445,48.215369766381734,39.33516548331037,0.3448275862068966,50.215369766381734,37.199615384615385,37.199615384615385,39.33516548331037,0.0,48.215369766381734,39.33516548331037,0.44401021415356806,1.2852128459926104,0.024,1.1566915613933495,3.5520817132285445,3.656602997827805,0.35497426220857214,27.0,3.656602997827805,48.215369766381734,45.50677495317595,1.1637931034482758,97.24661252341203,3.760134058086066,0.0,0.04141242410330435,0.0,3.656602997827805,3.760134058086066,0.0
2009-11-24 03:00:00,3.371481000349852,17.000000000000004,1.75,3.7460900003887243,49.575880814494035,40.21065581352223,0.3448275862068966,51.575880814494035,37.31730769230769,37.31730769230769,40.21065581352223,0.0,49.575880814494035,40.21065581352223,0.46826125004859054,1.3388768790723902,0.024,1.2049891911651511,3.7460900003887243,3.855977688295963,0.3549427479277786,27.0,3.855977688295963,49.575880814494035,46.719601045385915,1.1637931034482758,96.64019947730705,3.9900349017816543,0.0,0.05362288539427649,0.0,3.855977688295963,3.9900349017816543,0.0
