timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-24 04:00:00,3.5413616177870697,17.0,1.54,3.934846241985633,50.88679997189038,41.0496843669263,0.3448275862068966,52.88679997189038,37.45461538461539,37.45461538461539,41.0496843669263,0.0,50.88679997189038,41.0496843669263,0.49185578024820414,1.3904756241316003,0.024,1.2514280617184403,3.934846241985633,4.049893804398794,0.35490970144245865,27.0,4.049893804398794,50.88679997189038,47.886878635298686,1.1637931034482758,96.05656068235066,4.216155331431637,0.0,0.06650461081313744,0.0,4.049893804398794,4.216155331431637,0.0
2009-11-24 05:00:00,12.795998490268987,20.0,1.44,14.217776100298874,115.59002786592116,80.04558761517397,0.3448275862068966,117.59002786592116,37.519999999999996,37.519999999999996,80.04558761517397,0.0,115.59002786592116,80.04558761517397,1.7772220125373592,3.735254771546283,0.024,3.361729294391655,14.217776100298874,14.567301577453502,0.35330472255753237,27.0,14.567301577453502,115.59002786592116,104.7994341048445,1.163793103448276,95.0,15.334001660477371,0.0,0.30668003320954756,0.0,14.567301577453502,15.334001660477371,0.0
2009-11-24 06:00:00,11.201993163307177,19.999999999999993,1.43,12.446659070341308,105.80628142095493,74.68963374510166,0.3448275862068966,107.80628142095493,37.526538461538465,37.526538461538465,74.68963374510166,0.0,105.80628142095493,74.68963374510166,1.5558323837926635,3.371901963985358,0.024,3.0347117675868223,12.446659070341308,12.759849266739845,0.3535043418597538,27.0,12.759849266739845,105.80628142095493,96.35454122336986,1.1637931034482758,95.0,13.431420280778784,0.0,0.2686284056155756,0.0,12.759849266739845,13.431420280778784,0.0
2009-11-24 07:00:00,11.177223866993312,20.000000000000004,1.28,12.41913762999257,105.65236539425749,74.60452131927607,0.3448275862068966,107.65236539425749,37.62461538461538,37.62461538461538,74.60452131927607,0.0,105.65236539425749,74.60452131927607,1.5523922037490712,3.3661652811248053,0.024,3.0295487530123246,12.41913762999257,12.731754158105051,0.35350764161888204,27.0,12.731754158105051,105.65236539425749,96.22143638825375,1.1637931034482758,95.0,13.401846482215845,0.0,0.26803692964431747,0.0,12.731754158105051,13.401846482215845,0.0
2009-11-24 08:00:00,11.115506960644872,20.0,1.55,12.350563289605413,105.26859118558522,74.39218296157168,0.3448275862068966,107.26859118558522,37.448076923076925,37.448076923076925,74.39218296157168,0.0,105.26859118558522,74.39218296157168,1.5438204112006766,3.3518585795317657,0.024,3.016672721578589,12.350563289605413,12.661749147558591,0.3535158918123605,27.0,12.661749147558591,105.26859118558522,95.88951774294922,1.163793103448276,95.0,13.328156997430096,0.0,0.2665631399486017,0.0,12.661749147558591,13.328156997430096,0.0
2009-11-24 09:00:00,11.049824028505872,20.000000000000004,2.61,12.277582253895414,104.85973520561114,74.16577957087262,0.3448275862068966,106.85973520561114,36.754999999999995,36.754999999999995,74.16577957087262,0.0,104.85973520561114,74.16577957087262,1.5346977817369267,3.3366123546356103,0.024,3.002951119172049,12.277582253895414,12.587243489358976,0.3535247168111625,27.0,12.587243489358976,104.85973520561114,95.53585113941931,1.1637931034482758,95.0,13.249729988798922,0.0,0.26499459977597867,0.0,12.587243489358976,13.249729988798922,0.0
2009-11-24 10:00:00,10.674987090791697,20.000000000000004,4.15,11.86109676754633,102.51804942035497,72.86530750148916,0.3448275862068966,104.51804942035497,35.74807692307692,35.74807692307692,72.86530750148916,0.0,102.51804942035497,72.86530750148916,1.4826370959432913,3.249200566124259,0.024,2.924280509511833,11.86109676754633,12.162016824158757,0.3535759792768211,27.0,12.162016824158757,102.51804942035497,93.50914806912627,1.163793103448276,95.0,12.802122972798692,0.0,0.25604245945597415,0.0,12.162016824158757,12.802122972798692,0.0
2009-11-24 11:00:00,10.3112485015696,20.000000000000007,6.31,11.456942779521777,100.23153541976518,71.58917847096075,0.3448275862068966,102.23153541976518,34.33576923076923,34.33576923076923,71.58917847096075,0.0,100.23153541976518,71.58917847096075,1.432117847440222,3.1636971333774224,0.024,2.8473274200396803,11.456942779521777,11.74931249285952,0.35362724109480076,27.0,11.74931249285952,100.23153541976518,91.52834098060998,1.163793103448276,95.0,12.367697360904756,0.0,0.24735394721809456,0.0,11.74931249285952,12.367697360904756,0.0
2009-11-24 12:00:00,10.016301243053837,20.0,7.4,11.129223603393152,98.36679096697233,70.54373195848945,0.3448275862068966,100.36679096697233,33.62307692307692,33.62307692307692,70.54373195848945,0.0,98.36679096697233,70.54373195848945,1.391152950424144,3.0938525502110825,0.024,2.784467295189974,11.129223603393152,11.414608858414262,0.3536699558217873,27.0,11.414608858414262,98.36679096697233,89.91152514592473,1.1637931034482758,95.0,12.015377745699224,0.0,0.24030755491398495,0.0,11.414608858414262,12.015377745699224,0.0
2009-11-24 13:00:00,9.827428434545586,20.000000000000004,7.4,10.919364927272873,97.1674918819217,69.86907956373952,0.3448275862068966,99.1674918819217,33.62307692307692,33.62307692307692,69.86907956373952,0.0,97.1674918819217,69.86907956373952,1.3649206159091092,3.048877714695869,0.024,2.7439899432262824,10.919364927272873,11.200252698742462,0.35369786876233844,27.0,11.200252698742462,97.1674918819217,88.87100840137174,1.163793103448276,95.0,11.789739682886804,0.0,0.2357947936577368,0.0,11.200252698742462,11.789739682886804,0.0
2009-11-24 14:00:00,9.700719871675423,20.0,7.29,10.778577635194914,96.360593211939,69.41414912395172,0.3448275862068966,98.360593211939,33.695,33.695,69.41414912395172,0.0,96.360593211939,69.41414912395172,1.3473222043993642,3.018593816061377,0.024,2.7167344344552395,10.778577635194914,11.056437016801052,0.3537168462843421,27.0,11.056437016801052,96.360593211939,88.17063986616044,1.1637931034482758,95.0,11.638354754527422,0.0,0.23276709509054783,0.0,11.056437016801052,11.638354754527422,0.0
2009-11-24 15:00:00,9.698084698641377,20.000000000000004,6.58,10.775649665157086,96.34379193285989,69.40466776996718,0.3448275862068966,98.34379193285989,34.15923076923077,34.15923076923077,69.40466776996718,0.0,96.34379193285989,69.40466776996718,1.3469562081446358,3.0179630328678497,0.024,2.7161667295810643,10.775649665157086,11.053445968443874,0.3537172431367543,27.0,11.053445968443874,96.34379193285989,88.15605417845701,1.163793103448276,95.0,11.6352062825725,0.0,0.23270412565145052,0.0,11.053445968443874,11.635206282572499,0.0
2009-11-24 16:00:00,9.597473545823993,20.0,6.72,10.663859495359992,95.70169860928833,69.04204987088836,0.3448275862068966,97.70169860928833,34.06769230769231,34.06769230769231,69.04204987088836,0.0,95.70169860928833,69.04204987088836,1.332982436919999,2.9938499635242404,0.024,2.6944649671718164,10.663859495359992,10.939244491712417,0.3537324619332809,27.0,10.939244491712417,95.70169860928833,87.5985545413532,1.1637931034482758,95.0,11.514994201802546,0.0,0.23029988403605162,0.0,10.939244491712417,11.514994201802546,0.0
2009-11-24 17:00:00,9.592856305497564,19.999999999999996,6.12,10.658729228330627,95.67220262354672,69.02537955272015,0.3448275862068966,97.67220262354672,34.46,34.46,69.02537955272015,0.0,95.67220262354672,69.02537955272015,1.3323411535413283,2.9927419722304047,0.024,2.6934677750073646,10.658729228330627,10.934003425553668,0.3537331634985273,27.0,10.934003425553668,95.67220262354672,87.57294082684031,1.163793103448276,95.0,11.509477290056491,0.0,0.2301895458011295,0.0,10.934003425553668,11.509477290056491,0.0
2009-11-24 18:00:00,9.6158392698357,20.0,5.54,10.684265855372999,95.81899769530338,69.10833305687089,0.3448275862068966,97.81899769530338,34.83923076923077,34.83923076923077,69.10833305687089,0.0,95.81899769530338,69.10833305687089,1.3355332319216249,2.9982559380521825,0.024,2.6984303442469644,10.684265855372999,10.960091449178218,0.3537296741007604,27.0,10.960091449178218,95.81899769530338,87.70041143665284,1.1637931034482758,95.0,11.53693836755602,0.0,0.2307387673511208,0.0,10.960091449178218,11.53693836755602,0.0
2009-11-24 19:00:00,9.572483435690751,20.0,5.06,10.636092706323057,95.5420254409741,68.95179367516647,0.3448275862068966,97.5420254409741,35.153076923076924,35.153076923076924,68.95179367516647,0.0,95.5420254409741,68.95179367516647,1.329511588290382,2.9878516587873736,0.024,2.6890664929086365,10.636092706323057,10.910877872201795,0.353736262361919,27.0,10.910877872201795,95.5420254409741,87.45989368378758,1.163793103448276,95.0,11.485134602317679,0.0,0.22970269204635374,0.0,10.910877872201795,11.485134602317679,0.0
2009-11-24 20:00:00,9.60878612064853,20.0,4.52,10.676429022942811,95.77395509347575,69.08288253611873,0.3448275862068966,97.77395509347575,35.50615384615384,35.50615384615384,69.08288253611873,0.0,95.77395509347575,69.08288253611873,1.3345536278678514,2.9965641031102677,0.024,2.696907692799241,10.676429022942811,10.952085433253838,0.35373074421841405,27.0,10.952085433253838,95.77395509347575,87.66129921699142,1.1637931034482758,95.0,11.52851098237246,0.0,0.2305702196474485,0.0,10.952085433253838,11.52851098237246,0.0
2009-11-24 21:00:00,9.629112460437126,20.0,4.2,10.699013844930139,95.90374635953299,69.15621174720764,0.3448275862068966,97.90374635953299,35.715384615384615,35.715384615384615,69.15621174720764,0.0,95.90374635953299,69.15621174720764,1.3373767306162674,3.001438994561775,0.024,2.701295095105597,10.699013844930139,10.975157744386319,0.3537276620153185,27.0,10.975157744386319,95.90374635953299,87.7739998822098,1.1637931034482758,95.0,11.552797625669811,0.0,0.2310559525133968,0.0,10.975157744386319,11.552797625669811,0.0
2009-11-24 22:00:00,9.646919447710527,20.0,3.87,10.71879938634503,96.01740996928926,69.22041150342669,0.3448275862068966,98.01740996928926,35.93115384615385,35.93115384615385,69.22041150342669,0.0,96.01740996928926,69.22041150342669,1.3398499232931287,3.0057077153451828,0.024,2.7051369438106643,10.71879938634503,10.995370157879549,0.35372496623297683,27.0,10.995370157879549,96.01740996928926,87.87269133382293,1.1637931034482758,95.0,11.574073850399525,0.0,0.2314814770079906,0.0,10.995370157879549,11.574073850399525,0.0
2009-11-24 23:00:00,0.7361587686054244,16.999999999999996,3.69,0.8179541873393604,26.675186540072048,24.630301071723643,0.3448275862068966,28.675186540072048,36.048846153846156,36.048846153846156,24.630301071723643,0.061753307014930675,26.675186540072048,24.630301071723643,0.10224427341742005,0.41533170268309677,0.024,0.37379853241478705,0.8179541873393604,0.8354873576076702,0.35221910137456325,27.0,0.8354873576076702,26.675186540072048,25.675186540072048,0.7202477220755779,107.16240672996398,0.7796459440417338,0.0,0.0,0.0,0.8354873576076702,0.7796459440417338,0.0
2009-11-25 00:00:00,2.5941666171890243,17.0,3.43,2.8824073524322493,43.40345642357244,36.19743804249182,0.3448275862068966,45.40345642357244,36.21884615384616,36.21884615384616,36.19743804249182,116.06974026724734,43.40345642357244,36.19743804249182,0.36030091905403117,1.0944214671855423,0.024,0.9849793204669881,2.8824073524322493,2.9678494991508035,0.35504918420151477,27.0,2.9678494991508035,43.40345642357244,41.20504938716444,1.163793103448276,99.39747530641777,2.9858399219916394,0.0,0.007196169136334341,0.0,2.9678494991508035,2.9858399219916394,0.0
2009-11-25 01:00:00,2.7720130022269265,17.000000000000004,3.19,3.080014446918807,44.84360673282426,37.143570615527246,0.3448275862068966,46.84360673282426,36.37576923076923,36.37576923076923,37.143570615527246,0.0,44.84360673282426,37.143570615527246,0.3850018058648509,1.151692256360436,0.024,1.0365230307243924,3.080014446918807,3.17118367255485,0.3550345721007057,27.0,3.17118367255485,44.84360673282426,42.49458179019104,1.1637931034482758,98.75270910490448,3.211237141034904,0.0,0.016021387392021504,0.0,3.17118367255485,3.211237141034904,0.0
2009-11-25 02:00:00,2.942603441813864,17.0,3.01,3.269559379793182,46.2084941693729,38.03459571988995,0.3448275862068966,48.2084941693729,36.49346153846154,36.49346153846154,38.03459571988995,0.0,46.2084941693729,38.03459571988995,0.40869492247414774,1.2058341573423084,0.024,1.0852507416080774,3.269559379793182,3.366142795527413,0.35501385972163535,27.0,3.366142795527413,46.2084941693729,43.715055061574816,1.163793103448276,98.14247246921259,3.429853264175075,0.0,0.025484187459064958,0.0,3.366142795527413,3.429853264175075,0.0
2009-11-25 03:00:00,3.095450854869929,16.999999999999996,3.08,3.4393898387443658,47.41864966212246,38.82017506526155,0.3448275862068966,49.41864966212246,36.44769230769231,36.44769230769231,38.82017506526155,0.0,47.41864966212246,38.82017506526155,0.4299237298430457,1.2537317934572165,0.024,1.128358614111495,3.4393898387443658,3.5407630180900873,0.35499109496246883,27.0,3.5407630180900873,47.41864966212246,44.79586224131499,1.1637931034482758,97.60206887934251,3.6277540617169133,0.0,0.03479641745073039,0.0,3.5407630180900873,3.6277540617169133,0.0
2009-11-25 04:00:00,3.2461074008497106,17.0,3.05,3.606786000944123,48.60038686573628,39.583421863375975,0.3448275862068966,50.60038686573628,36.46730769230769,36.46730769230769,39.583421863375975,0.0,48.60038686573628,39.583421863375975,0.4508482501180154,1.3004114094986943,0.024,1.1703702685488249,3.606786000944123,3.7128271418939924,0.35496567331902273,27.0,3.7128271418939924,48.60038686573628,45.8501445384074,1.163793103448276,97.0749277307963,3.8247024527180002,0.0,0.044750124329603125,0.0,3.7128271418939924,3.8247024527180002,0.0
2009-11-25 05:00:00,12.412205998483346,20.0,2.75,13.791339998314829,113.25530518561621,78.77695518982912,0.3448275862068966,115.25530518561621,36.66346153846154,36.66346153846154,78.77695518982912,0.0,113.25530518561621,78.77695518982912,1.7239174997893536,3.648774249010688,0.024,3.2838968241096196,13.791339998314829,14.132217423215897,0.35335061149924807,27.0,14.132217423215897,113.25530518561621,102.78699598323406,1.1637931034482758,95.0,14.87601834022726,0.0,0.29752036680454524,0.0,14.132217423215897,14.87601834022726,0.0
2009-11-25 06:00:00,10.804206439559142,20.0,2.77,12.00467382173238,103.32695170601457,73.31526715168363,0.3448275862068966,105.32695170601457,36.65038461538462,36.65038461538462,73.31526715168363,0.0,103.32695170601457,73.31526715168363,1.5005842277165475,3.2794132525847566,0.024,2.951471927326281,12.00467382173238,12.308615146990856,0.35355813191715746,27.0,12.308615146990856,103.32695170601457,94.20945900453987,1.163793103448276,95.0,12.95643699683248,0.0,0.2591287399366493,0.0,12.308615146990856,12.95643699683248,0.0
2009-11-25 07:00:00,10.764027102313365,20.0,2.67,11.960030113681517,103.07561947841084,73.17554419420706,0.3448275862068966,105.07561947841084,36.71576923076923,36.71576923076923,73.17554419420706,0.0,103.07561947841084,73.17554419420706,1.4950037642101897,3.27002792814283,0.024,2.9430251353285466,11.960030113681517,12.2630329064958,0.35356366133939787,27.0,12.2630329064958,103.07561947841084,93.99189139952506,1.163793103448276,95.0,12.90845569104821,0.0,0.25816911382096425,0.0,12.2630329064958,12.90845569104821,0.0
2009-11-25 08:00:00,10.740519513204662,20.0,2.62,11.933910570227402,102.9284952994761,73.0937188739076,0.3448275862068966,104.9284952994761,36.74846153846154,36.74846153846154,73.0937188739076,0.0,102.9284952994761,73.0937188739076,1.4917388212784253,3.264533140161209,0.024,2.9380798261450884,11.933910570227402,12.236363884243524,0.3535669047729876,27.0,12.236363884243524,102.9284952994761,93.8645220518883,1.1637931034482758,95.0,12.880383036045815,0.0,0.25760766072091673,0.0,12.236363884243524,12.880383036045815,0.0
2009-11-25 09:00:00,10.780405142009002,20.0,2.75,11.978227935565558,103.17808868564794,73.23251884673405,0.3448275862068966,105.17808868564794,36.66346153846154,36.66346153846154,73.23251884673405,0.0,103.17808868564794,73.23251884673405,1.4972784919456947,3.2738545807771677,0.024,2.946469122699451,11.978227935565558,12.281613393643275,0.3535614052460711,27.0,12.281613393643275,103.17808868564794,94.08059728294921,1.1637931034482758,95.0,12.928014098571868,0.0,0.25856028197143743,0.0,12.281613393643275,12.928014098571868,0.0
2009-11-25 10:00:00,10.761716901222707,19.999999999999996,2.54,11.957463223580785,103.06116345311345,73.1675053941615,0.3448275862068966,105.06116345311345,36.800769230769234,36.800769230769234,73.1675053941615,0.0,103.06116345311345,73.1675053941615,1.494682902947598,3.269488052334599,0.024,2.942539247101139,11.957463223580785,12.260412028814244,0.35356397981310117,27.0,12.260412028814244,103.06116345311345,93.9793767651029,1.1637931034482758,95.0,12.905696872436046,0.0,0.2581139374487208,0.0,12.260412028814244,12.905696872436048,0.0
2009-11-25 11:00:00,10.654340279446854,20.0,3.16,11.83815586605206,102.38863964854464,72.7932499834145,0.3448275862068966,104.38863964854464,36.395384615384614,36.395384615384614,72.7932499834145,0.0,102.38863964854464,72.7932499834145,1.4797694832565076,3.244365351167019,0.024,2.919928816050317,11.83815586605206,12.138592401168763,0.35357884834475584,27.0,12.138592401168763,102.38863964854464,93.39708972175296,1.1637931034482758,95.0,12.777465685440802,0.0,0.2555493137088156,0.0,12.138592401168763,12.777465685440802,0.0
2009-11-25 12:00:00,10.575952918973016,20.0,3.45,11.751058798858907,101.89691334885819,72.51926635171091,0.3448275862068966,103.89691334885819,36.205769230769235,36.205769230769235,72.51926635171091,0.0,101.89691334885819,72.51926635171091,1.4688823498573633,3.2259883128136586,0.024,2.903389481532293,11.751058798858907,12.049657630140274,0.35358978508594147,27.0,12.049657630140274,101.89691334885819,92.97124103023577,1.163793103448276,95.0,12.683850136989761,0.0,0.25367700273979493,0.0,12.049657630140274,12.68385013698976,0.0
2009-11-25 13:00:00,10.491558154687247,20.000000000000004,3.72,11.657286838541387,101.36676956986364,72.22355247351018,0.3448275862068966,103.36676956986364,36.029230769230765,36.029230769230765,72.22355247351018,0.0,101.36676956986364,72.22355247351018,1.4571608548176733,3.206167729040972,0.024,2.8855509561368744,11.657286838541387,11.953903611445485,0.3536016386296985,27.0,11.953903611445485,101.36676956986364,92.5120261539781,1.163793103448276,95.0,12.583056433100511,0.0,0.25166112866201046,0.0,11.953903611445485,12.583056433100511,0.0
2009-11-25 14:00:00,10.41151131903562,20.0,3.92,11.568345910039579,100.86322937990302,71.94236460480407,0.3448275862068966,102.86322937990302,35.89846153846154,35.89846153846154,71.94236460480407,0.0,100.86322937990302,71.94236460480407,1.4460432387549473,3.18733425563297,0.024,2.868600830069673,11.568345910039579,11.863079335602876,0.35361295764217504,27.0,11.863079335602876,100.86322937990302,92.07576320538237,1.163793103448276,95.0,12.487451932213554,0.0,0.24974903864427134,0.0,11.863079335602876,12.487451932213553,0.0
2009-11-25 15:00:00,10.422272610042658,20.0,3.79,11.580302900047398,100.93096442416439,71.98020717404589,0.3448275862068966,102.93096442416439,35.98346153846154,35.98346153846154,71.98020717404589,0.0,100.93096442416439,71.98020717404589,1.4475378625059248,3.1898681183570465,0.024,2.870881306521342,11.580302900047398,11.875289711883102,0.35361143160076425,27.0,11.875289711883102,100.93096442416439,92.1344535264732,1.163793103448276,95.0,12.50030495987695,0.0,0.25000609919753886,0.0,11.875289711883102,12.50030495987695,0.0
2009-11-25 16:00:00,10.351473885684076,20.0,3.75,11.501637650760085,100.48510281078269,71.73100868388248,0.3448275862068966,102.48510281078269,36.00961538461539,36.00961538461539,71.73100868388248,0.0,100.48510281078269,71.73100868388248,1.4377047063450106,3.1731866758719645,0.024,2.8558680082847676,11.501637650760085,11.794956318347282,0.35362149636166756,27.0,11.794956318347282,100.48510281078269,91.74809813052545,1.163793103448276,95.0,12.415743492997137,0.0,0.2483148698599422,0.0,11.794956318347282,12.415743492997137,0.0
2009-11-25 17:00:00,10.295459386715716,20.0,3.81,11.439399318573019,100.13195749612727,71.53345919969472,0.3448275862068966,102.13195749612727,35.97038461538462,35.97038461538462,71.53345919969472,0.0,100.13195749612727,71.53345919969472,1.4299249148216273,3.1599700006997278,0.024,2.843973000629755,11.439399318573019,11.731396318642993,0.35362950122968145,27.0,11.731396318642993,100.13195749612727,91.44203429713247,1.1637931034482758,95.0,12.348838230150518,0.0,0.24697676460301,0.0,11.731396318642993,12.348838230150518,0.0
2009-11-25 18:00:00,10.285379344177137,20.000000000000007,3.68,11.42819927130793,100.0683708652067,71.49787268693689,0.3448275862068966,102.0683708652067,36.05538461538461,36.05538461538461,71.49787268693689,0.0,100.0683708652067,71.49787268693689,1.4285249089134913,3.1575898452514464,0.024,2.8418308607263016,11.42819927130793,11.719958255833074,0.35363094568633513,27.0,11.719958255833074,100.0683708652067,91.38692030533035,1.1637931034482758,95.0,12.336798164034814,0.0,0.24673596328069608,0.0,11.719958255833074,12.336798164034814,0.0
2009-11-25 19:00:00,10.200407717692755,20.0,3.65,11.33378635299195,99.5319082153024,71.1974423328225,0.3448275862068966,101.5319082153024,36.075,36.075,71.1974423328225,0.0,99.5319082153024,71.1974423328225,1.4167232941239938,3.1375044131549976,0.024,2.8237539718394977,11.33378635299195,11.623536794307451,0.35364317017587,27.0,11.623536794307451,99.5319082153024,90.92188096025984,1.1637931034482758,95.0,12.235301888744686,0.0,0.24470603777489403,0.0,11.623536794307451,12.235301888744688,0.0
2009-11-25 20:00:00,10.151215057906526,20.000000000000004,3.88,11.279127842118363,99.22096618915084,71.02314658385494,0.3448275862068966,101.22096618915084,35.924615384615386,35.924615384615386,71.02314658385494,0.0,99.22096618915084,71.02314658385494,1.4098909802647954,3.1258587065521386,0.024,2.8132728358969246,11.279127842118363,11.567713712773578,0.3536502869142914,27.0,11.567713712773578,99.22096618915084,90.65228936487412,1.1637931034482758,95.0,12.176540750287977,0.0,0.2435308150057594,0.0,11.567713712773578,12.176540750287977,0.0
2009-11-25 21:00:00,10.222696433585124,20.0,3.04,11.35855159287236,99.67270409153559,71.2763251093547,0.3448275862068966,101.67270409153559,36.473846153846154,36.473846153846154,71.2763251093547,0.0,99.67270409153559,71.2763251093547,1.419818949109045,3.1427767008213667,0.024,2.82849903073923,11.35855159287236,11.648829262954496,0.3536399552387895,27.0,11.648829262954496,99.67270409153559,91.04394167453226,1.163793103448276,95.0,12.2619255399521,0.0,0.24523851079904163,0.0,11.648829262954496,12.2619255399521,0.0
2009-11-25 22:00:00,10.244917096419316,19.999999999999996,2.63,11.383241218243684,99.8130150833629,71.35491203775368,0.3448275862068966,101.8130150833629,36.74192307692308,36.74192307692308,71.35491203775368,0.0,99.8130150833629,71.35491203775368,1.4229051522804606,3.148030250906798,0.024,2.833227225816118,11.383241218243684,11.674044243334365,0.3536367560453578,27.0,11.674044243334365,99.8130150833629,91.16557490311521,1.1637931034482758,95.0,12.28846762456249,0.0,0.24576935249125,0.0,11.674044243334365,12.288467624562488,0.0
2009-11-25 23:00:00,1.274668307463871,17.0,1.88,1.416298119404301,31.969895389759014,28.429150091248264,0.3448275862068966,33.96989538975902,37.23230769230769,37.23230769230769,28.429150091248264,0.13869417202208714,31.969895389759014,28.429150091248264,0.17703726492553762,0.6335770915441746,0.024,0.5702193823897571,1.416298119404301,1.4556558285587187,0.354410048868119,27.0,1.4556558285587187,31.969895389759014,30.891631813048853,1.1637931034482758,104.55418409347557,1.3922501917831474,0.0,0.0,0.0,1.4556558285587187,1.3922501917831474,0.0
2009-11-26 00:00:00,3.1385898362865277,17.0,1.61,3.487322040318364,47.75812236448894,39.03981726369304,0.3448275862068966,49.75812236448894,37.408846153846156,37.408846153846156,39.03981726369304,0.0,47.75812236448894,39.03981726369304,0.4359152550397955,1.2671505510763674,0.024,1.1404354959687306,3.487322040318364,3.5900370954260006,0.35498408569572565,27.0,3.5900370954260006,47.75812236448894,45.098835627136346,1.1637931034482758,97.45058218643183,3.6839565396930447,0.0,0.03756777770681766,0.0,3.5900370954260006,3.6839565396930447,0.0
2009-11-26 01:00:00,3.3197979127012505,17.0,1.45,3.688664347445834,49.17459819583404,39.95293732721946,0.3448275862068966,51.17459819583404,37.51346153846154,37.51346153846154,39.95293732721946,0.0,49.17459819583404,39.95293732721946,0.46108304343072926,1.3230608525532839,0.024,1.1907547672979555,3.688664347445834,3.7969704327011624,0.354952369172301,27.0,3.7969704327011624,49.17459819583404,46.36202750494429,1.1637931034482758,96.81898624752786,3.9217209143192333,0.0,0.049900192647228364,0.0,3.7969704327011624,3.9217209143192333,0.0
2009-11-26 02:00:00,3.462755045467936,17.0,1.92,3.8475056060754844,50.281730605696325,40.66296659050761,0.3448275862068966,52.281730605696325,37.206153846153846,37.206153846153846,40.66296659050761,0.0,50.281730605696325,40.66296659050761,0.48093820075943555,1.3666727327088943,0.024,1.230005459438005,3.8475056060754844,3.9601728793463735,0.3549252411200342,27.0,3.9601728793463735,50.281730605696325,47.3482692135879,1.1637931034482758,96.32586539320604,4.11122481296253,0.0,0.06042077344646266,0.0,3.9601728793463735,4.11122481296253,0.0
2009-11-26 03:00:00,3.6912204515945066,17.0,0.52,4.101356057327229,52.03336594396753,41.77997580064946,0.3448275862068966,54.03336594396753,38.121538461538464,38.121538461538464,41.77997580064946,0.0,52.03336594396753,41.77997580064946,0.5126695071659036,1.4355202018708078,0.024,1.291968181683727,4.101356057327229,4.220908077514309,0.35487909940668805,27.0,4.220908077514309,52.03336594396753,48.906767368031005,1.1637931034482758,95.5466163159845,4.417642654717613,0.0,0.0786938308813216,0.0,4.220908077514309,4.417642654717613,0.0
2009-11-26 04:00:00,3.886583129894412,17.0,-0.12,4.31842569988268,53.51500096397451,42.718936714267805,0.3448275862068966,55.51500096397451,38.54,38.54,42.718936714267805,0.0,53.51500096397451,42.718936714267805,0.539803212485335,1.4936145042778155,0.024,1.344253053850034,4.31842569988268,4.443787150310462,0.35483773558971027,27.0,4.443787150310462,53.51500096397451,50.22330677855935,1.163793103448276,95.0,4.677670684537329,0.0,0.09355341369074673,0.0,4.443787150310462,4.677670684537329,0.0
2009-11-26 05:00:00,13.34818521453107,20.0,-0.96,14.831316905034521,118.92745117004273,81.84915890745643,0.3448275862068966,120.92745117004273,39.08923076923077,39.08923076923077,81.84915890745643,0.0,118.92745117004273,81.84915890745643,1.8539146131293152,3.8586386418599794,0.024,3.4727747776739815,14.831316905034521,15.19318076922052,0.35324090807317005,27.0,15.19318076922052,118.92745117004273,107.67324319284234,1.1637931034482758,95.0,15.99282186233739,0.0,0.31985643724674806,0.0,15.19318076922052,15.99282186233739,0.0
2009-11-26 06:00:00,11.801795556461666,20.0,-1.19,13.113106173846296,109.51521101187845,76.7324455772627,0.3448275862068966,111.51521101187845,39.239615384615384,39.239615384615384,76.7324455772627,0.0,109.51521101187845,76.7324455772627,1.639138271730787,3.5099437581393875,0.024,3.1589493823254484,13.113106173846296,13.440100549660233,0.353426363630055,27.0,13.440100549660233,109.51521101187845,99.55958097509308,1.1637931034482758,95.0,14.147474262800245,0.0,0.2829494852560046,0.0,13.440100549660233,14.147474262800245,0.0
2009-11-26 07:00:00,11.813084917095003,20.0,-1.42,13.125649907883336,109.58469150110173,76.77056673139339,0.3448275862068966,111.58469150110173,39.39,39.39,76.77056673139339,0.0,109.58469150110173,76.77056673139339,1.640706238485417,3.512526197579883,0.024,3.1612735778218943,13.125649907883336,13.452902527641324,0.35342493047121787,27.0,13.452902527641324,109.58469150110173,99.61957851766371,1.1637931034482758,95.0,14.160950029096131,0.0,0.28321900058192284,0.0,13.452902527641324,14.160950029096133,0.0
2009-11-26 08:00:00,11.761111430792063,20.0,-1.01,13.067901589768958,109.26472149867794,76.59496752425554,0.3448275862068966,111.26472149867794,39.12192307692308,39.12192307692308,76.59496752425554,0.0,109.26472149867794,76.59496752425554,1.6334876987211198,3.5006325365504036,0.024,3.150569282895363,13.067901589768958,13.393964843424,0.3534315387188026,27.0,13.393964843424,109.26472149867794,99.34326605910461,1.1637931034482756,95.0,14.098910361498946,0.0,0.28197820722997874,0.0,13.393964843424,14.098910361498945,0.0
2009-11-26 09:00:00,11.803603119294534,19.999999999999996,-0.66,13.115114576993927,109.52633647469676,76.73855003221195,0.3448275862068966,111.52633647469676,38.893076923076926,38.893076923076926,76.73855003221195,0.0,109.52633647469676,76.73855003221195,1.6393893221242408,3.510357276165809,0.024,3.1593215485492276,13.115114576993927,13.442150304610506,0.35342613408045154,27.0,13.442150304610506,109.52633647469676,99.5691881009112,1.163793103448276,95.0,14.149631899590005,0.0,0.28299263799179997,0.0,13.442150304610506,14.149631899590004,0.0
2009-11-26 10:00:00,11.431921057820386,20.0,0.84,12.702134508689317,107.23216163523195,75.47682536350867,0.3448275862068966,109.23216163523195,37.91230769230769,37.91230769230769,75.47682536350867,0.0,107.23216163523195,75.47682536350867,1.5877668135861647,3.4250156879697746,0.024,3.082514119172797,12.702134508689317,13.020636077486293,0.35347401701710734,27.0,13.020636077486293,107.23216163523195,97.58724602227913,1.1637931034482758,95.0,13.705932713143465,0.0,0.27411865426286897,0.0,13.020636077486293,13.705932713143463,0.0
2009-11-26 11:00:00,11.34062268733337,20.0,1.17,12.600691874814856,106.66660229547632,75.16487260843918,0.3448275862068966,108.66660229547632,37.696538461538466,37.696538461538466,75.16487260843918,0.0,106.66660229547632,75.16487260843918,1.575086484351857,3.4039553976939723,0.024,3.063559857924575,12.600691874814856,12.917087414584255,0.35348599253483587,27.0,12.917087414584255,106.66660229547632,97.09838939578428,1.1637931034482758,95.0,13.596934120615005,0.0,0.27193868241229996,0.0,12.917087414584255,13.596934120615005,0.0
2009-11-26 12:00:00,11.189868304243342,20.000000000000004,1.48,12.433187004714824,105.73094536104642,74.64797784925938,0.3448275862068966,107.73094536104642,37.49384615384615,37.49384615384615,74.64797784925938,0.0,105.73094536104642,74.64797784925938,1.554148375589353,3.369094157047339,0.024,3.0321847413426055,12.433187004714824,12.746096420419558,0.3535059563205254,27.0,12.746096420419558,105.73094536104642,96.28939245703194,1.163793103448276,95.0,13.41694360044164,0.0,0.2683388720088324,0.0,12.746096420419558,13.41694360044164,0.0
2009-11-26 13:00:00,11.077210663505724,20.0,1.41,12.308011848339694,105.03026137064157,74.26023174979233,0.3448275862068966,107.03026137064157,37.53961538461539,37.53961538461539,74.26023174979233,0.0,105.03026137064157,74.26023174979233,1.5385014810424618,3.3429718348904136,0.024,3.008674651401372,12.308011848339694,12.618309031828737,0.35352103159090936,27.0,12.618309031828737,105.03026137064157,95.68336579150917,1.1637931034482758,95.0,13.282430559819723,0.0,0.2656486111963943,0.0,12.618309031828737,13.282430559819723,0.0
2009-11-26 14:00:00,11.009699888723771,19.999999999999996,1.29,12.232999876359745,104.60976049633669,74.02726080543732,0.3448275862068966,106.60976049633669,37.61807692307693,37.61807692307693,74.02726080543732,0.0,104.60976049633669,74.02726080543732,1.5291249845449681,3.3272885112425765,0.024,2.994559660118319,12.232999876359745,12.541728727484003,0.35353013060333166,27.0,12.541728727484003,104.60976049633669,95.31959106857076,1.163793103448276,95.0,13.201819713141056,0.0,0.2640363942628213,0.0,12.541728727484003,13.201819713141056,0.0
2009-11-26 15:00:00,11.038057721598173,20.0,0.84,12.264508579553526,104.78644762004576,74.12517617116195,0.3448275862068966,106.78644762004576,37.91230769230769,37.91230769230769,74.12517617116195,0.0,104.78644762004576,74.12517617116195,1.5330635724441908,3.333878970988985,0.024,3.0004910738900867,12.264508579553526,12.573896476652425,0.3535263025937969,27.0,12.573896476652425,104.78644762004576,95.47245022993286,1.163793103448276,95.0,13.235680501739395,0.0,0.26471361003478794,0.0,12.573896476652425,13.235680501739395,0.0
2009-11-26 16:00:00,11.112389371072705,20.000000000000004,-0.07,12.347099301191895,105.24919496225323,74.38144670927349,0.3448275862068966,107.24919496225323,38.50730769230769,38.50730769230769,74.38144670927349,0.0,105.24919496225323,74.38144670927349,1.5433874126489868,3.351135400116641,0.024,3.016021860104977,12.347099301191895,12.65821284120356,0.35351630964076003,27.0,12.65821284120356,105.24919496225323,95.87274100580615,1.163793103448276,95.0,13.32443456968796,0.0,0.26648869139375936,0.0,12.65821284120356,13.32443456968796,0.0
2009-11-26 17:00:00,11.300835649277786,20.000000000000004,-1.76,12.556484054753096,106.41988166083746,75.02867152395473,0.3448275862068966,108.41988166083746,39.612307692307695,39.612307692307695,75.02867152395473,0.0,106.41988166083746,75.02867152395473,1.569560506844137,3.3947652764350122,0.024,3.055288748791511,12.556484054753096,12.871960582396598,0.35349123831348,27.0,12.871960582396598,106.41988166083746,96.88509604424739,1.1637931034482758,95.0,13.549432191996418,0.0,0.27098864383992805,0.0,12.871960582396598,13.549432191996418,0.0
2009-11-26 18:00:00,11.353505005910856,20.0,-1.88,12.615005562123173,106.74645270621679,75.20893880090884,0.3448275862068966,108.74645270621679,39.690769230769234,39.690769230769234,75.20893880090884,0.0,106.74645270621679,75.20893880090884,1.5768756952653966,3.406929396171015,0.024,3.0662364565539133,12.615005562123173,12.931698501740277,0.3534842975653774,27.0,12.931698501740277,106.74645270621679,97.16741677900177,1.163793103448276,95.0,13.612314212358186,0.0,0.2722462842471636,0.0,12.931698501740277,13.612314212358186,0.0
2009-11-26 19:00:00,11.323670636603142,20.0,-1.8,12.58185626289238,106.56150109669835,75.1068604394674,0.3448275862068966,108.56150109669835,39.63846153846154,39.63846153846154,75.1068604394674,0.0,106.56150109669835,75.1068604394674,1.5727320328615475,3.400040676867978,0.024,3.06003660918118,12.58185626289238,12.897860330579178,0.3534882255923086,27.0,12.897860330579178,106.56150109669835,97.00753048145451,1.1637931034482758,95.0,13.576695084820187,0.0,0.27153390169640373,0.0,12.897860330579178,13.576695084820187,0.0
2009-11-26 20:00:00,11.474882825846962,19.999999999999993,-2.77,12.749869806496624,107.49801374779005,75.6233392315485,0.3448275862068966,109.49801374779005,40.27269230769231,40.27269230769231,75.6233392315485,0.0,107.49801374779005,75.6233392315485,1.593733725812078,3.4349124715041253,0.024,3.091421224353713,12.749869806496624,13.069361053647036,0.353468411347948,27.0,13.069361053647036,107.49801374779005,97.81700555990336,1.1637931034482758,95.0,13.75722216173372,0.0,0.27514444323467374,0.0,13.069361053647036,13.75722216173372,0.0
2009-11-26 21:00:00,11.52783374836969,20.0,-2.8,12.808704164855213,107.82543494498758,75.80367453284954,0.3448275862068966,109.82543494498758,40.292307692307695,40.292307692307695,75.80367453284954,0.0,107.82543494498758,75.80367453284954,1.6010880206069016,3.447098627468091,0.024,3.1023887647212818,12.808704164855213,13.129414027602023,0.3534615281279822,27.0,13.129414027602023,107.82543494498758,98.09994307268978,1.163793103448276,95.0,13.820435818528445,0.0,0.2764087163705689,0.0,13.129414027602023,13.820435818528445,0.0
2009-11-26 22:00:00,11.584009309198274,20.0,-2.93,12.871121454664749,108.17250163958897,75.9946980029271,0.3448275862068966,110.17250163958897,40.377307692307696,40.377307692307696,75.9946980029271,0.0,108.17250163958897,75.9946980029271,1.6088901818330936,3.460012791420386,0.024,3.1140115122783474,12.871121454664749,13.193122733806787,0.35345425671367203,27.0,13.193122733806787,108.17250163958897,98.39981813306542,1.163793103448276,95.0,13.887497614533459,0.0,0.27774995229066873,0.0,13.193122733806787,13.887497614533459,0.0
2009-11-26 23:00:00,2.2789423339452193,17.0,-3.14,2.5321581488280214,40.80297670264567,34.472581330575615,0.3448275862068966,42.80297670264567,40.51461538461538,40.51461538461538,34.472581330575615,0.3612847819728389,40.80297670264567,34.472581330575615,0.31651976860350267,0.9906133927973109,0.024,0.8915520535175798,2.5321581488280214,2.607219488107752,0.3550493886852551,27.0,2.607219488107752,40.80297670264567,38.87170300775104,1.1637931034482758,100.56414849612449,2.592593411366903,0.0,0.0,0.0,2.607219488107752,2.592593411366903,0.0
2009-11-27 00:00:00,4.190607804167518,17.0,-3.45,4.6562308935194645,55.793260892388695,44.15268365859003,0.3448275862068966,57.793260892388695,40.71730769230769,40.71730769230769,44.15268365859003,0.0,55.793260892388695,44.15268365859003,0.5820288616899331,1.5827026692234896,0.024,1.4244324023011408,4.6562308935194645,4.7905011604418135,0.35477127093838806,27.0,4.7905011604418135,55.793260892388695,52.244741514283646,1.1637931034482756,95.0,5.042632800465067,0.0,0.10085265600930136,0.0,4.7905011604418135,5.042632800465067,0.0
2009-11-27 01:00:00,4.4180193403381125,16.999999999999996,-3.69,4.908910378153458,57.477095584302766,45.204819638919126,0.3448275862068966,59.477095584302766,40.87423076923077,40.87423076923077,45.204819638919126,0.0,57.477095584302766,45.204819638919126,0.6136137972691823,1.6483659653573255,0.024,1.483529368821593,4.908910378153458,5.049746974689191,0.3547206866898759,27.0,5.049746974689191,57.477095584302766,53.73654226971818,1.1637931034482758,95.0,5.315523131251781,0.0,0.10631046262503574,0.0,5.049746974689191,5.315523131251781,0.0
2009-11-27 02:00:00,4.641008254415857,17.0,-3.96,5.156675838239841,59.1124843124235,46.220794716823896,0.3448275862068966,61.1124843124235,41.050769230769234,41.050769230769234,46.220794716823896,0.0,59.1124843124235,46.220794716823896,0.6445844797799801,1.7119986967019374,0.024,1.5407988270317439,5.156675838239841,5.303875707910034,0.3546708607001151,27.0,5.303875707910034,59.1124843124235,55.183687491749396,1.163793103448276,95.0,5.583027060957931,0.0,0.11166054121915857,0.0,5.303875707910034,5.583027060957931,0.0
2009-11-27 03:00:00,4.851046063848388,17.0,-4.09,5.390051182053765,60.639500700336825,47.164372745202414,0.3448275862068966,62.639500700336825,41.13576923076923,41.13576923076923,47.164372745202414,0.0,60.639500700336825,47.164372745202414,0.6737563977567206,1.7712929626929417,0.024,1.5941636664236476,5.390051182053765,5.543180478323059,0.35462400628281543,27.0,5.543180478323059,60.639500700336825,56.533441086764185,1.163793103448276,95.0,5.83492681928743,0.0,0.11669853638574851,0.0,5.543180478323059,5.834926819287429,0.0
2009-11-27 04:00:00,5.062178239308992,17.0,-4.37,5.6246424881211015,62.162092739879505,48.100486519576755,0.3448275862068966,64.16209273987951,41.31884615384615,41.31884615384615,48.100486519576755,0.0,62.162092739879505,48.100486519576755,0.7030803110151377,1.8303019022269502,0.024,1.6472717120042553,5.6246424881211015,5.783672678343796,0.35457718304693225,27.0,5.783672678343796,62.162092739879505,57.877890755921136,1.163793103448276,95.0,6.088076503519785,0.0,0.12176153007039546,0.0,5.783672678343796,6.088076503519785,0.0
2009-11-27 05:00:00,14.773266892968083,19.999999999999996,-4.66,16.414740992186758,127.43063959161924,86.39378711115236,0.3448275862068966,129.43063959161924,41.50846153846154,41.50846153846154,86.39378711115236,0.0,127.43063959161924,86.39378711115236,2.0518426240233447,4.171786240866519,0.024,3.7546076167798668,16.414740992186758,16.807919616273406,0.35308716434806153,27.0,16.807919616273406,127.43063959161924,114.98032876475006,1.163793103448276,95.0,17.69254696449832,0.0,0.3538509392899656,0.0,16.807919616273406,17.69254696449832,0.0
2009-11-27 06:00:00,13.24179271495937,20.000000000000004,-4.88,14.713103016621522,118.28635230960123,81.5035947680474,0.3448275862068966,120.28635230960123,41.65230769230769,41.65230769230769,81.5035947680474,0.0,118.28635230960123,81.5035947680474,1.8391378770776903,3.834958729863567,0.024,3.45146285687721,14.713103016621522,15.072598889607878,0.3532530076827865,27.0,15.072598889607878,118.28635230960123,107.12146424322502,1.1637931034482758,95.0,15.865893568008293,0.0,0.3173178713601658,0.0,15.072598889607878,15.865893568008293,0.0
2009-11-27 07:00:00,13.262878417048642,20.0,-5.08,14.73653157449849,118.41348278132986,81.57215384508365,0.3448275862068966,120.41348278132986,41.78307692307692,41.78307692307692,81.57215384508365,0.0,118.41348278132986,81.57215384508365,1.8420664468123114,3.839655279033924,0.024,3.4556897511305316,14.73653157449849,15.096497102401884,0.35325060240152273,27.0,15.096497102401884,118.41348278132986,107.23089233510625,1.1637931034482758,95.0,15.891049581475666,0.0,0.31782099162951316,0.0,15.096497102401884,15.891049581475668,0.0
2009-11-27 08:00:00,13.18340967536157,20.0,-4.29,14.648232972623967,117.93415989356104,81.31357746200113,0.3448275862068966,119.93415989356104,41.26653846153846,41.26653846153846,81.31357746200113,0.0,117.93415989356104,81.31357746200113,1.831029121577996,3.821945696533492,0.024,3.439751126880143,14.648232972623967,15.006427542277315,0.3532596864524908,27.0,15.006427542277315,117.93415989356104,106.81828764002229,1.1637931034482758,95.0,15.796239518186647,0.0,0.31592479036373294,0.0,15.006427542277315,15.796239518186647,0.0
2009-11-27 09:00:00,13.198034281880613,19.999999999999996,-3.61,14.664482535422904,118.02240797607783,81.36120163752057,0.3448275862068966,120.02240797607783,40.82192307692308,40.82192307692308,81.36120163752057,0.0,118.02240797607783,81.36120163752057,1.833060316927863,3.8252066307263615,0.024,3.442685967653725,14.664482535422904,15.02300319849554,0.353258010843702,27.0,15.02300319849554,118.02240797607783,106.89425745867372,1.1637931034482758,95.0,15.813687577363726,0.0,0.3162737515472749,0.0,15.02300319849554,15.813687577363726,0.0
2009-11-27 10:00:00,12.81712752673359,20.0,-1.98,14.241252807481766,115.71819684594868,80.11506482724425,0.3448275862068966,117.71819684594868,39.75615384615385,39.75615384615385,80.11506482724425,0.0,115.71819684594868,80.11506482724425,1.7801566009352208,3.7399982801566303,0.024,3.365998452140967,14.241252807481766,14.59125263549743,0.35330223359213664,27.0,14.59125263549743,115.71819684594868,104.90986156039503,1.1637931034482758,95.0,15.359213300523612,0.0,0.3071842660104729,0.0,14.59125263549743,15.359213300523612,0.0
2009-11-27 11:00:00,12.582352154903209,20.0,-0.56,13.980391283225787,114.29191769427375,79.34093948620928,0.3448275862068966,116.29191769427375,38.8276923076923,38.8276923076923,79.34093948620928,0.0,114.29191769427375,79.34093948620928,1.7475489104032234,3.6871885723315927,0.024,3.3184697150984332,13.980391283225787,14.325110140458943,0.3533301072774142,27.0,14.325110140458943,114.29191769427375,103.6807249976375,1.1637931034482758,95.0,15.079063305746255,0.0,0.3015812661149248,0.0,14.325110140458943,15.079063305746255,0.0
2009-11-27 12:00:00,12.323112555833688,20.0,0.5,13.692347284259654,112.71149612300273,78.4806279123536,0.3448275862068966,114.71149612300273,38.13461538461539,38.13461538461539,78.4806279123536,0.0,112.71149612300273,78.4806279123536,1.7115434105324567,3.628610976848552,0.024,3.2657498791636965,13.692347284259654,14.03120838194451,0.3533614520188172,27.0,14.03120838194451,112.71149612300273,102.31800843267347,1.1637931034482758,95.0,14.7696930336258,0.0,0.295393860672516,0.0,14.03120838194451,14.7696930336258,0.0
2009-11-27 13:00:00,12.094862624456207,20.0,1.15,13.438736249395784,111.31508748125503,77.71824685776559,0.3448275862068966,113.31508748125503,37.70961538461538,37.70961538461538,77.71824685776559,0.0,111.31508748125503,77.71824685776559,1.679842031174473,3.5768000241364954,0.024,3.219120021722846,13.438736249395784,13.772416251809434,0.3533895571885792,27.0,13.772416251809434,111.31508748125503,101.11329766509989,1.1637931034482758,95.0,14.497280265062562,0.0,0.2899456053012514,0.0,13.772416251809434,14.497280265062562,0.0
2009-11-27 14:00:00,11.940297480527498,19.999999999999996,1.5,13.26699720058611,110.366805794345,77.19931279287974,0.3448275862068966,112.366805794345,37.480769230769226,37.480769230769226,77.19931279287974,0.0,110.366805794345,77.19931279287974,1.6583746500732637,3.5415868460933932,0.024,3.187428161484054,13.26699720058611,13.597155885195448,0.3534088665492226,27.0,13.597155885195448,110.366805794345,100.294838471978,1.1637931034482758,95.0,14.312795668626787,0.0,0.28625591337253553,0.0,13.597155885195448,14.312795668626785,0.0
2009-11-27 15:00:00,11.887218982092591,20.0,1.4,13.20802109121399,110.04065627979725,77.02060355176229,0.3448275862068966,112.04065627979725,37.54615384615384,37.54615384615384,77.02060355176229,0.0,110.04065627979725,77.02060355176229,1.6510026364017487,3.529470235957429,0.024,3.1765232123616864,13.20802109121399,13.536968114809731,0.3534155500928658,27.0,13.536968114809731,110.04065627979725,100.01327249104929,1.1637931034482758,95.0,14.249440120852348,0.0,0.2849888024170468,0.0,13.536968114809731,14.249440120852348,0.0
2009-11-27 16:00:00,11.904210504103418,20.0,0.6,13.226900560114908,110.1450917175499,77.07784031726264,0.3448275862068966,112.1450917175499,38.06923076923077,38.06923076923077,77.07784031726264,0.0,110.1450917175499,77.07784031726264,1.6533625700143635,3.5333503688355012,0.024,3.1800153319519513,13.226900560114908,13.556235596998457,0.3534134076021493,27.0,13.556235596998457,110.1450917175499,100.10343571977327,1.1637931034482758,95.0,14.269721681051006,0.0,0.2853944336210198,0.0,13.556235596998457,14.269721681051006,0.0
2009-11-27 17:00:00,11.851446321456134,19.999999999999996,0.62,13.168273690506815,109.82069860290241,76.90001437663537,0.3448275862068966,111.82069860290241,38.05615384615385,38.05615384615385,76.90001437663537,0.0,109.82069860290241,76.90001437663537,1.646034211313352,3.5212971115089067,0.024,3.169167400358016,13.168273690506815,13.496403401657705,0.35342006984736773,27.0,13.496403401657705,109.82069860290241,99.82336274982262,1.1637931034482758,95.0,14.206740422797585,0.0,0.284134808455952,0.0,13.496403401657705,14.206740422797584,0.0
2009-11-27 18:00:00,11.872356573165035,20.0,0.22,13.191507303516707,109.949285201515,76.97051694272322,0.3448275862068966,111.949285201515,38.31769230769231,38.31769230769231,76.97051694272322,0.0,109.949285201515,76.97051694272322,1.6489384129395883,3.526075251461717,0.024,3.173467726315545,13.191507303516707,13.520114828662878,0.3534174264047159,27.0,13.520114828662878,109.949285201515,99.93438532843138,1.1637931034482758,95.0,14.231699819645137,0.0,0.2846339963929033,0.0,13.520114828662878,14.231699819645137,0.0
2009-11-27 19:00:00,11.836644812694361,20.0,-0.21,13.151827569660401,109.72965292954373,76.85008400539274,0.3448275862068966,111.72965292954373,38.598846153846154,38.598846153846154,76.85008400539274,0.0,109.72965292954373,76.85008400539274,1.6439784462075502,3.5179136864384755,0.024,3.1661223177946276,13.151827569660401,13.479618938304249,0.3534219435941288,27.0,13.479618938304249,109.72965292954373,99.74475001228133,1.1637931034482758,95.0,14.189072566636053,0.0,0.2837814513327217,0.0,13.479618938304249,14.189072566636053,0.0
2009-11-27 20:00:00,11.84693139365569,20.0,-0.42,13.163257104061879,109.79292895054344,76.88478619038874,0.3448275862068966,111.79292895054344,38.73615384615385,38.73615384615385,76.88478619038874,0.0,109.79292895054344,76.88478619038874,1.6454071380077349,3.5202651633823727,0.024,3.1682386470441357,13.163257104061879,13.491283620400116,0.3534206411739584,27.0,13.491283620400116,109.79292895054344,99.79938552802483,1.1637931034482758,95.0,14.201351179368542,0.0,0.2840270235873703,0.0,13.491283620400116,14.20135117936854,0.0
2009-11-27 21:00:00,11.858598014678382,20.0,-0.6,13.176220016309314,109.86468215735992,76.92413211658665,0.3448275862068966,111.86468215735992,38.853846153846156,38.853846153846156,76.92413211658665,0.0,109.86468215735992,76.92413211658665,1.6470275020386642,3.522931542574718,0.024,3.1706383883172458,13.176220016309314,13.504513170566787,0.35341916526452705,27.0,13.504513170566787,109.86468215735992,99.8613390680512,1.1637931034482758,95.0,14.215277021649248,0.0,0.28430554043298456,0.0,13.504513170566787,14.215277021649248,0.0
