timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-27 22:00:00,11.874992789959292,20.0,-0.88,13.194436433288102,109.96549361816368,76.97940253494342,0.3448275862068966,111.96549361816368,39.036923076923074,39.036923076923074,76.97940253494342,0.0,109.96549361816368,76.97940253494342,1.6493045541610127,3.5266775076745702,0.024,3.1740097569071133,13.194436433288102,13.52310418405556,0.3534170934385403,27.0,13.52310418405556,109.96549361816368,99.94837940775216,1.163793103448276,95.0,14.234846509532169,0.0,0.2846969301906434,0.0,13.52310418405556,14.234846509532169,0.0
2009-11-27 23:00:00,2.634534273249407,17.000000000000004,-1.15,2.9272603036104523,43.73195588733922,36.41380512831309,0.3448275862068966,45.73195588733922,39.21346153846154,39.21346153846154,36.41380512831309,0.9013607000436697,43.73195588733922,36.41380512831309,0.36590753795130654,1.1074982643756552,0.024,0.9967484379380898,2.9272603036104523,3.0140101300480184,0.3550466067762114,27.0,3.0140101300480184,43.73195588733922,41.49935579100735,1.163793103448276,99.25032210449632,3.0367761697283955,0.0,0.00910641587215082,0.0,3.0140101300480184,3.0367761697283955,0.0
2009-11-28 00:00:00,4.4953960564698425,17.0,-1.39,4.994884507188714,58.04628407117791,45.55907280320612,0.3448275862068966,60.04628407117791,39.370384615384616,39.370384615384616,45.55907280320612,0.0,58.04628407117791,45.55907280320612,0.6243605633985893,1.6705285649852166,0.024,1.503475708486695,4.994884507188714,5.137937363687236,0.3547034043835515,27.0,5.137937363687236,58.04628407117791,54.2404045425207,1.163793103448276,95.0,5.408355119670774,0.0,0.10816710239341526,0.0,5.137937363687236,5.408355119670774,0.0
2009-11-28 01:00:00,4.674139931186587,17.0,-1.57,5.193488812429541,59.354201543958,46.370479512884145,0.3448275862068966,61.354201543958,39.488076923076925,39.488076923076925,46.370479512884145,0.0,59.354201543958,46.370479512884145,0.6491861015536926,1.7213923453642115,0.024,1.5492531108277905,5.193488812429541,5.341628046965962,0.3546634588760503,27.0,5.341628046965962,59.354201543958,55.39744002768691,1.1637931034482758,95.0,5.622766365227328,0.0,0.11245532730454642,0.0,5.341628046965962,5.622766365227328,0.0
2009-11-28 02:00:00,4.8721267994535555,17.000000000000004,-2.21,5.413474221615061,60.79207259087883,47.258387036841185,0.3448275862068966,62.79207259087883,39.90653846153846,39.90653846153846,47.258387036841185,0.0,60.79207259087883,47.258387036841185,0.6766842777018827,1.7772110310652804,0.024,1.5994899279587522,5.413474221615061,5.56719532472159,0.35461931602092944,27.0,5.56719532472159,60.79207259087883,56.66822420219617,1.163793103448276,95.0,5.860205604970095,0.0,0.11720411209940203,0.0,5.56719532472159,5.860205604970094,0.0
2009-11-28 03:00:00,5.049484941224017,17.0,-2.45,5.610538823582241,62.070893126185254,48.044546067229646,0.3448275862068966,64.07089312618525,40.06346153846154,40.06346153846154,48.044546067229646,0.0,62.070893126185254,48.044546067229646,0.7013173529477801,1.8267705406419577,0.024,1.6440934865777619,5.610538823582241,5.769215877646436,0.3545799874039783,27.0,5.769215877646436,62.070893126185254,57.79739988348419,1.163793103448276,95.0,6.072858818575196,0.0,0.12145717637150391,0.0,5.769215877646436,6.072858818575196,0.0
2009-11-28 04:00:00,5.225011485149444,17.0,-2.7,5.805568316832715,63.328297671143005,48.814376879061214,0.3448275862068966,65.328297671143,40.22692307692307,40.22692307692307,48.814376879061214,0.0,63.328297671143005,48.814376879061214,0.7256960396040893,1.8754241892049013,0.024,1.687881770284411,5.805568316832715,5.969110735753205,0.35454135314256074,27.0,5.969110735753205,63.328297671143005,58.90673416317767,1.1637931034482758,95.0,6.2832744586875835,0.0,0.1256654891737515,0.0,5.969110735753205,6.2832744586875835,0.0
2009-11-28 05:00:00,14.797480293663105,19.999999999999996,-2.9,16.441644770736783,127.57382492409033,86.46971299724837,0.3448275862068966,129.57382492409033,40.357692307692304,40.357692307692304,86.46971299724837,0.0,127.57382492409033,86.46971299724837,2.055205596342098,4.177044910112128,0.024,3.759340419100915,16.441644770736783,16.835349261747993,0.3530846779521116,27.0,16.835349261747993,127.57382492409033,115.10319584131405,1.163793103448276,95.0,17.721420275524203,0.0,0.35442840551048393,0.0,16.835349261747993,17.721420275524203,0.0
2009-11-28 06:00:00,13.223927239592742,20.0,-3.04,14.69325248843638,118.1786091739507,81.44547795285975,0.3448275862068966,120.1786091739507,40.449230769230766,40.449230769230766,81.44547795285975,0.0,118.1786091739507,81.44547795285975,1.8366565610545476,3.830978091043451,0.024,3.447880281939106,14.69325248843638,15.052350297540723,0.35325504846027356,27.0,15.052350297540723,118.1786091739507,107.02872006466129,1.163793103448276,95.0,15.844579260569182,0.0,0.3168915852113834,0.0,15.052350297540723,15.844579260569182,0.0
2009-11-28 07:00:00,13.179119431685665,20.0,-2.95,14.643466035206295,117.90826832382577,81.29960323581004,0.3448275862068966,119.90826832382577,40.39038461538462,40.39038461538462,81.29960323581004,0.0,117.90826832382577,81.29960323581004,1.8304332544007869,3.8209889174312592,0.024,3.438890025688133,14.643466035206295,15.001564926949419,0.35326017833817663,27.0,15.001564926949419,117.90826832382577,106.79599800756694,1.163793103448276,95.0,15.791120975736229,0.0,0.3158224195147241,0.0,15.001564926949419,15.791120975736229,0.0
2009-11-28 08:00:00,13.199094212194433,20.0,-3.21,14.665660235771593,118.02880315265078,81.36465256322181,0.3448275862068966,120.02880315265078,40.56038461538461,40.56038461538461,81.36465256322181,0.0,118.02880315265078,81.36465256322181,1.8332075294714492,3.825442937180942,0.024,3.442898643462848,14.665660235771593,15.024204529489687,0.3532578894706735,27.0,15.024204529489687,118.02880315265078,106.8997627604362,1.163793103448276,95.0,15.814952136304933,0.0,0.31629904272609866,0.0,15.024204529489687,15.814952136304933,0.0
2009-11-28 09:00:00,13.113268616319115,20.0,-2.17,14.570298462576794,117.51067118417718,81.0849250277352,0.3448275862068966,119.51067118417718,39.880384615384614,39.880384615384614,81.0849250277352,0.0,117.51067118417718,81.0849250277352,1.8212873078220992,3.806294309085897,0.024,3.425664878177307,14.570298462576794,14.92692789348538,0.3532677472747295,27.0,14.92692789348538,117.51067118417718,106.4536875593732,1.1637931034482758,95.0,15.712555677353032,0.0,0.31425111354706065,0.0,14.92692789348538,15.712555677353032,0.0
2009-11-28 10:00:00,12.817133295221518,20.000000000000007,-0.48,14.241259216912798,115.7182318325275,80.1150837902455,0.3448275862068966,117.7182318325275,38.77538461538462,38.77538461538462,80.1150837902455,0.0,115.7182318325275,80.1150837902455,1.7801574021140998,3.739999574946552,0.024,3.365999617451897,14.241259216912798,14.591259174407451,0.3533022329131421,27.0,14.591259174407451,115.7182318325275,104.90989170333678,1.1637931034482758,95.0,15.35922018358679,0.0,0.3071844036717359,0.0,14.591259174407451,15.35922018358679,0.0
2009-11-28 11:00:00,12.5630825926619,20.000000000000004,1.04,13.958980658513221,114.17464420660293,79.27719256031988,0.3448275862068966,116.17464420660293,37.78153846153846,37.78153846153846,79.27719256031988,0.0,114.17464420660293,79.27719256031988,1.7448725823141527,3.682844082406147,0.024,3.3145596741655323,13.958980658513221,14.303265066753834,0.3533324164926149,27.0,14.303265066753834,114.17464420660293,103.57963304604453,1.163793103448276,95.0,15.056068491319825,0.0,0.3011213698263966,0.0,14.303265066753834,15.056068491319825,0.0
2009-11-28 12:00:00,12.36433490184838,19.999999999999996,1.61,13.738149890942644,112.96319612729216,78.61782139993555,0.3448275862068966,114.96319612729216,37.408846153846156,37.408846153846156,78.61782139993555,0.0,112.96319612729216,78.61782139993555,1.7172687363678305,3.6379444206534655,0.024,3.274149978588119,13.738149890942644,14.07794433300799,0.3533564272949648,27.0,14.07794433300799,112.96319612729216,102.53508921395292,1.1637931034482758,95.0,14.818888771587359,0.0,0.29637777543174765,0.0,14.07794433300799,14.81888877158736,0.0
2009-11-28 13:00:00,12.23566455771493,20.0,1.83,13.595182841905478,112.17704844556262,78.18909134079892,0.3448275862068966,114.17704844556262,37.265,37.265,78.18909134079892,0.0,112.17704844556262,78.18909134079892,1.6993978552381848,3.608787354872677,0.024,3.2479086193854094,13.595182841905478,13.932061577392744,0.3533721628082823,27.0,13.932061577392744,112.17704844556262,101.8570028326791,1.1637931034482758,95.0,14.665327976202889,0.0,0.29330655952405776,0.0,13.932061577392744,14.665327976202889,0.0
2009-11-28 14:00:00,12.135530114388136,20.0,1.81,13.483922349320151,111.56422861991072,77.85442274661034,0.3448275862068966,113.56422861991072,37.278076923076924,37.278076923076924,77.85442274661034,0.0,111.56422861991072,77.85442274661034,1.685490293665019,3.586047632796505,0.024,3.227442869516855,13.483922349320151,13.818527112599801,0.35338451421834194,27.0,13.818527112599801,111.56422861991072,101.32828261057753,1.163793103448276,95.0,14.545818013262949,0.0,0.2909163602652591,0.0,13.818527112599801,14.545818013262949,0.0
2009-11-28 15:00:00,12.123377382866805,20.0,1.42,13.47041931429645,111.48979300296551,77.81374471722438,0.3448275862068966,113.48979300296551,37.53307692307692,37.53307692307692,77.81374471722438,0.0,111.48979300296551,77.81374471722438,1.6838024142870562,3.583284905284558,0.024,3.224956414756102,13.47041931429645,13.804747804824904,0.35338601959335886,27.0,13.804747804824904,111.48979300296551,101.2640538882804,1.1637931034482758,95.0,14.531313478763057,0.0,0.29062626957526094,0.0,13.804747804824904,14.531313478763057,0.0
2009-11-28 16:00:00,12.145767502767386,20.0,0.5,13.495297225297096,111.62692241728666,77.88867935404392,0.3448275862068966,113.62692241728666,38.13461538461539,38.13461538461539,77.88867935404392,0.0,111.62692241728666,77.88867935404392,1.686912153162137,3.5883744425119337,0.024,3.2295369982607407,13.495297225297096,13.830134669548286,0.35338324717125014,27.0,13.830134669548286,111.62692241728666,101.38237821762127,1.1637931034482758,95.0,14.558036494261353,0.0,0.29116072988522673,0.0,13.830134669548286,14.558036494261353,0.0
2009-11-28 17:00:00,12.18851218955852,20.0,-0.37,13.542791321731688,111.88858925564352,78.03161095131432,0.3448275862068966,113.88858925564352,38.70346153846154,38.70346153846154,78.03161095131432,0.0,111.88858925564352,78.03161095131432,1.692848915216461,3.5980848049669887,0.024,3.2382763244702897,13.542791321731688,13.878599802228385,0.3533779673658878,27.0,13.878599802228385,111.88858925564352,101.60814495769657,1.1637931034482758,95.0,14.6090524233983,0.0,0.29218104846796605,0.0,13.878599802228385,14.6090524233983,0.0
2009-11-28 18:00:00,12.216352724515017,20.0,-0.78,13.57372524946113,112.05893044925477,78.12461732560195,0.3448275862068966,114.05893044925477,38.97153846153846,38.97153846153846,78.12461732560195,0.0,112.05893044925477,78.12461732560195,1.6967156561826413,3.6044051465965614,0.024,3.243964631936905,13.57372524946113,13.910165764120787,0.35337453764728327,27.0,13.910165764120787,112.05893044925477,101.75510395731345,1.163793103448276,95.0,14.642279751706091,0.0,0.2928455950341217,0.0,13.910165764120787,14.642279751706091,0.0
2009-11-28 19:00:00,12.169111398591363,20.000000000000004,-1.03,13.521234887323738,111.7698452614973,77.96675804318795,0.3448275862068966,113.7698452614973,39.135,39.135,77.96675804318795,0.0,111.7698452614973,77.96675804318795,1.6901543609154672,3.5936784793124463,0.024,3.234310631381202,13.521234887323738,13.856602735254981,0.35338036163437986,27.0,13.856602735254981,111.7698452614973,101.50569508723434,1.1637931034482758,95.0,14.585897616057874,0.0,0.29171795232115727,0.0,13.856602735254981,14.585897616057874,0.0
2009-11-28 20:00:00,12.1893300497164,19.999999999999996,-1.27,13.543700055240445,111.89359428896292,78.0343441508618,0.3448275862068966,113.89359428896292,39.29192307692308,39.29192307692308,78.0343441508618,0.0,111.89359428896292,78.0343441508618,1.6929625069050556,3.5982705225557927,0.024,3.2384434703002136,13.543700055240445,13.879527107496022,0.3533778665099117,27.0,13.879527107496022,111.89359428896292,101.61246309822512,1.1637931034482758,95.0,14.610028534206338,0.0,0.29220057068412614,0.0,13.879527107496022,14.610028534206338,0.0
2009-11-28 21:00:00,12.211364004736547,20.0,-1.49,13.568182227485051,112.02841226475675,78.10795669604411,0.3448275862068966,114.02841226475675,39.43576923076923,39.43576923076923,78.10795669604411,0.0,112.02841226475675,78.10795669604411,1.6960227784356314,3.603272855059221,0.024,3.242945569553299,13.568182227485051,13.904509512990973,0.3533751516870825,27.0,13.904509512990973,112.02841226475675,101.72877558846714,1.163793103448276,95.0,14.636325803148393,0.0,0.29272651606296807,0.0,13.904509512990973,14.636325803148393,0.0
2009-11-28 22:00:00,12.19840766239251,20.0,-1.46,13.553786291547233,111.94914225087993,78.06467652201184,0.3448275862068966,113.94914225087993,39.41615384615385,39.41615384615385,78.06467652201184,0.0,111.94914225087993,78.06467652201184,1.6942232864434041,3.600331650549402,0.024,3.2402984854944616,13.553786291547233,13.889819456602174,0.3533767475038857,27.0,13.889819456602174,111.94914225087993,101.66038709784128,1.163793103448276,95.0,14.620862585897026,0.0,0.29241725171794075,0.0,13.889819456602174,14.620862585897026,0.0
2009-11-28 23:00:00,2.9009612357077623,17.0,-1.43,3.223290261897514,45.876741588921035,37.818515934177256,0.3448275862068966,47.876741588921035,39.39653846153846,39.39653846153846,37.818515934177256,1.7608737856755259,45.876741588921035,37.818515934177256,0.40291128273718924,1.192686180554359,0.024,1.073417562498923,3.223290261897514,3.31855887995295,0.3550194227888072,27.0,3.31855887995295,45.876741588921035,43.418549825992926,1.1637931034482758,98.29072508700354,3.376268591991235,0.0,0.023083884815314093,0.0,3.31855887995295,3.376268591991235,0.0
2009-11-29 00:00:00,4.745750641981114,17.0,-1.41,5.273056268867904,59.87555932058754,46.69291864841777,0.3448275862068966,61.87555932058754,39.38346153846154,39.38346153846154,46.69291864841777,0.0,59.87555932058754,46.69291864841777,0.659132033608488,1.7416434712561277,0.024,1.567479124130515,5.273056268867904,5.423220615993516,0.3546474718127779,27.0,5.423220615993516,59.87555932058754,55.85835886429605,1.163793103448276,95.0,5.708653279993175,0.0,0.11417306559986358,0.0,5.423220615993516,5.708653279993175,0.0
2009-11-29 01:00:00,4.9023048040176,17.000000000000004,-1.29,5.447005337797333,61.01027200409637,47.39275865960304,0.3448275862068966,63.01027200409637,39.305,39.305,47.39275865960304,0.0,61.01027200409637,47.39275865960304,0.6808756672246666,1.7856727359287858,0.024,1.6071054623359071,5.447005337797333,5.601572611390211,0.3546126068841787,27.0,5.601572611390211,61.01027200409637,56.86095895862214,1.1637931034482758,95.0,5.8963922225160115,0.0,0.11792784445032006,0.0,5.601572611390211,5.8963922225160115,0.0
2009-11-29 02:00:00,5.05753354201549,17.0,-0.64,5.619481713350544,62.12872616821949,48.08002188484312,0.3448275862068966,64.12872616821949,38.879999999999995,38.879999999999995,48.08002188484312,0.0,62.12872616821949,48.08002188484312,0.702435214168818,1.8290099532735025,0.024,1.6461089579461523,5.619481713350544,5.778382708677895,0.3545782090329174,27.0,5.778382708677895,62.12872616821949,57.84844268030994,1.163793103448276,95.0,6.0825081143977835,0.0,0.12165016228795551,0.0,5.778382708677895,6.0825081143977835,0.0
2009-11-29 03:00:00,5.191945814027934,17.0,-0.53,5.76882868225326,63.09203629225247,48.66996458661933,0.3448275862068966,65.09203629225247,38.808076923076925,38.808076923076925,48.66996458661933,0.0,63.09203629225247,48.66996458661933,0.7211035852816575,1.8662880210929234,0.024,1.679659218983631,5.76882868225326,5.931457484362552,0.3545486059091428,27.0,5.931457484362552,63.09203629225247,58.69836408161355,1.1637931034482758,95.0,6.243639457223739,0.0,0.1248727891444748,0.0,5.931457484362552,6.243639457223739,0.0
2009-11-29 04:00:00,5.315133816381897,17.0,-0.4,5.905704240424329,63.97083725670057,49.20657665563974,0.3448275862068966,65.97083725670058,38.72307692307692,38.72307692307692,49.20657665563974,0.0,63.97083725670057,49.20657665563974,0.7382130300530412,1.9002579338961676,0.024,1.7102321405065508,5.905704240424329,6.071730033813946,0.3545216499886129,27.0,6.071730033813946,63.97083725670057,59.47325945387542,1.163793103448276,95.0,6.3912947724357325,0.0,0.12782589544871464,0.0,6.071730033813946,6.3912947724357325,0.0
2009-11-29 05:00:00,13.12017922023516,20.0,-0.36,14.5779769113724,117.55241298595556,81.10747070752456,0.3448275862068966,119.55241298595556,38.69692307692308,38.69692307692308,81.10747070752456,0.0,117.55241298595556,81.10747070752456,1.82224711392155,3.807837208643523,0.024,3.4270534877791707,14.5779769113724,14.93476063223675,0.35326695128557173,27.0,14.93476063223675,117.55241298595556,106.48962733244684,1.1637931034482758,95.0,15.72080066551237,0.0,0.31441601331024743,0.0,14.93476063223675,15.72080066551237,0.0
2009-11-29 06:00:00,11.405661232502862,19.999999999999996,-0.41,12.672956925003179,107.0695749319827,75.38718261947476,0.3448275862068966,109.0695749319827,38.729615384615386,38.729615384615386,75.38718261947476,0.0,107.0695749319827,75.38718261947476,1.5841196156253974,3.4189621812349786,0.024,3.077065963111481,12.672956925003179,12.990853143126676,0.35347745270676234,27.0,12.990853143126676,107.0695749319827,97.44672075188886,1.163793103448276,95.0,13.674582255922816,0.0,0.27349164511845603,0.0,12.990853143126676,13.674582255922816,0.0
2009-11-29 07:00:00,12.923935566131693,20.000000000000004,-0.66,14.359928406812992,116.36552197442931,80.46570095739683,0.3448275862068966,118.36552197442931,38.893076923076926,38.893076923076926,80.46570095739683,0.0,116.36552197442931,80.46570095739683,1.794991050851624,3.763949350363828,0.024,3.387554415327445,14.359928406812992,14.712323341849375,0.3532897102090246,27.0,14.712323341849375,116.36552197442931,105.46750468417052,1.163793103448276,95.0,15.486656149315133,0.0,0.30973312298630307,0.0,14.712323341849375,15.486656149315133,0.0
2009-11-29 08:00:00,12.856752390209076,20.0,-0.49,14.28528043356564,115.9584604434281,80.245259359514,0.3448275862068966,117.9584604434281,38.78192307692308,38.78192307692308,80.245259359514,0.0,115.9584604434281,80.245259359514,1.785660054195705,3.74888927527061,0.024,3.3740003477435487,14.28528043356564,14.636169361092703,0.3532975761709426,27.0,14.636169361092703,115.9584604434281,105.11685350928535,1.163793103448276,95.0,15.406494064308108,0.0,0.30812988128616187,0.0,14.636169361092703,15.406494064308106,0.0
2009-11-29 09:00:00,12.751972151087418,20.0,-0.16,14.168857945652688,115.32284248968952,79.9006976255578,0.3448275862068966,117.32284248968952,38.566153846153846,38.566153846153846,79.9006976255578,0.0,115.32284248968952,79.9006976255578,1.771107243206586,3.7253649627659358,0.024,3.352828466489342,14.168857945652688,14.51739444192928,0.3533099211401042,27.0,14.51739444192928,115.32284248968952,104.56921697714931,1.163793103448276,95.0,15.281467833609769,0.0,0.3056293566721955,0.0,14.51739444192928,15.281467833609769,0.0
2009-11-29 10:00:00,12.552328901810423,19.999999999999996,0.3,13.947032113122692,114.10918391344615,79.24160363063942,0.3448275862068966,116.10918391344615,38.26538461538462,38.26538461538462,79.24160363063942,0.0,114.10918391344615,79.24160363063942,1.7433790141403365,3.6804189010580535,0.024,3.312377010952248,13.947032113122692,14.291074003228497,0.3533337066171034,27.0,14.291074003228497,114.10918391344615,103.52320317031393,1.163793103448276,95.0,15.043235792872101,0.0,0.30086471585744196,0.0,14.291074003228497,15.043235792872101,0.0
2009-11-29 11:00:00,12.39039750622356,20.0,0.97,13.767108340248399,113.12225488517095,78.70448403454995,0.3448275862068966,115.12225488517095,37.82730769230769,37.82730769230769,78.70448403454995,0.0,113.12225488517095,78.70448403454995,1.7208885425310498,3.6438417340733014,0.024,3.2794575606659713,13.767108340248399,14.107492513655728,0.3533532584104002,27.0,14.107492513655728,113.12225488517095,102.67226043061115,1.1637931034482758,95.0,14.84999211963761,0.0,0.29699984239275284,0.0,14.107492513655728,14.84999211963761,0.0
2009-11-29 12:00:00,12.264718754709387,20.000000000000004,1.67,13.62746528301043,112.35469156676443,78.28602835923836,0.3448275862068966,114.35469156676443,37.369615384615386,37.369615384615386,78.28602835923836,0.0,112.35469156676443,78.28602835923836,1.7034331603763038,3.6153772782240665,0.024,3.2538395504016595,13.62746528301043,13.965003010832836,0.3533685964036989,27.0,13.965003010832836,112.35469156676443,102.01024489207344,1.1637931034482758,95.0,14.700003169297721,0.0,0.294000063385954,0.0,13.965003010832836,14.700003169297721,0.0
2009-11-29 13:00:00,12.170004867384277,20.0,1.94,13.522227630426974,111.77531454566049,77.96974546959306,0.3448275862068966,113.77531454566049,37.19307692307692,37.19307692307692,77.96974546959306,0.0,111.77531454566049,77.96974546959306,1.6902784538033717,3.5938814403660855,0.024,3.234493296329477,13.522227630426974,13.85761577446358,0.3533802512936995,27.0,13.85761577446358,111.77531454566049,101.51041397198377,1.163793103448276,95.0,14.586963973119557,0.0,0.29173927946239075,0.0,13.85761577446358,14.586963973119557,0.0
2009-11-29 14:00:00,12.045134785002341,20.0,2.21,13.383483094447046,111.01023664708073,77.55152891096311,0.3448275862068966,113.01023664708073,37.01653846153846,37.01653846153846,77.55152891096311,0.0,111.01023664708073,77.55152891096311,1.6729353868058807,3.5654823733930523,0.024,3.208934136053747,13.383483094447046,13.716031331786349,0.35339574482224595,27.0,13.716031331786349,111.01023664708073,100.85021343835011,1.163793103448276,95.0,14.43792771766984,0.0,0.2887585543533966,0.0,13.716031331786349,14.43792771766984,0.0
2009-11-29 15:00:00,12.020677041859853,20.0,1.93,13.356307824288725,110.86021886916194,77.46944930844012,0.3448275862068966,112.86021886916194,37.199615384615385,37.199615384615385,77.46944930844012,0.0,110.86021886916194,77.46944930844012,1.6695384780360907,3.5599120362624492,0.024,3.203920832636204,13.356307824288725,13.688299027914969,0.35339879667122676,27.0,13.688299027914969,110.86021886916194,100.72073810774344,1.1637931034482758,95.0,14.408735818857862,0.0,0.28817471637715714,0.0,13.688299027914969,14.408735818857862,0.0
2009-11-29 16:00:00,12.078894966346255,20.000000000000004,1.01,13.420994407051394,111.21722400592213,77.66473798829367,0.3448275862068966,113.21722400592213,37.801153846153845,37.801153846153845,77.66473798829367,0.0,111.21722400592213,77.66473798829367,1.6776243008814242,3.5731670878611794,0.024,3.2158503790750617,13.420994407051394,13.754311115837513,0.35339154150314195,27.0,13.754311115837513,111.21722400592213,101.02884540159805,1.163793103448276,95.0,14.478222227197381,0.0,0.2895644445439473,0.0,13.754311115837513,14.478222227197381,0.0
2009-11-29 17:00:00,12.061768846752239,20.0,0.57,13.401965385280265,111.11223481953414,77.60732135633347,0.3448275862068966,113.11223481953414,38.088846153846156,38.088846153846156,77.60732135633347,0.0,111.11223481953414,77.60732135633347,1.6752456731600331,3.569269348220822,0.024,3.21234241339874,13.401965385280265,13.734892320102347,0.3533936724500419,27.0,13.734892320102347,111.11223481953414,100.9382405083472,1.163793103448276,95.0,14.457781389581418,0.0,0.2891556277916287,0.0,13.734892320102347,14.457781389581418,0.0
2009-11-29 18:00:00,12.057593633607251,20.000000000000004,0.32,13.397326259563613,111.08663524946222,77.59331960055319,0.3448275862068966,113.08663524946222,38.252307692307696,38.252307692307696,77.59331960055319,0.0,111.08663524946222,77.59331960055319,1.6746657824454516,3.56831891640037,0.024,3.211487024760333,13.397326259563613,13.730158151203648,0.35339419237766,27.0,13.730158151203648,111.08663524946222,100.9161477300521,1.1637931034482758,95.0,14.452798053898576,0.0,0.2890559610779711,0.0,13.730158151203648,14.452798053898576,0.0
2009-11-29 19:00:00,12.030879111500768,20.0,0.21,13.367643457223076,110.9228024715369,77.50369382847921,0.3448275862068966,112.9228024715369,38.324230769230766,38.324230769230766,77.50369382847921,0.0,110.9228024715369,77.50369382847921,1.6709554321528846,3.562235911200387,0.024,3.206012320080348,13.367643457223076,13.699867048343116,0.3533975229630277,27.0,13.699867048343116,110.9228024715369,100.77475280609755,1.163793103448276,95.0,14.420912682466437,0.0,0.28841825364932844,0.0,13.699867048343116,14.420912682466437,0.0
2009-11-29 20:00:00,12.021025506031165,20.0,0.09,13.356695006701294,110.8623566450409,77.47061912828767,0.3448275862068966,112.8623566450409,38.402692307692305,38.402692307692305,77.47061912828767,0.0,110.8623566450409,77.47061912828767,1.6695868758376617,3.5599914185598855,0.024,3.2039922767038966,13.356695006701294,13.688694148557282,0.35339875314988084,27.0,13.688694148557282,110.8623566450409,100.72258320166515,1.1637931034482762,95.0,14.409151735323453,0.0,0.28818303470646855,0.0,13.688694148557282,14.409151735323453,0.0
2009-11-29 21:00:00,10.485586159847223,19.999999999999996,0.07,11.650651288719137,101.32922622770265,72.20259800590482,0.3448275862068966,103.32922622770265,38.41576923076923,38.41576923076923,72.20259800590482,0.0,101.32922622770265,72.20259800590482,1.4563314110898922,3.204763781606579,0.024,2.8842874034459207,11.650651288719137,11.947127666879796,0.35360248052954213,27.0,11.947127666879796,101.32922622770265,92.47950203001392,1.163793103448276,95.0,12.57592385987347,0.0,0.25151847719746956,0.0,11.947127666879796,12.57592385987347,0.0
2009-11-29 22:00:00,10.468496572422138,20.000000000000004,-0.15,11.63166285824682,101.221770150228,72.14261300461095,0.3448275862068966,103.221770150228,38.559615384615384,38.559615384615384,72.14261300461095,0.0,101.221770150228,72.14261300461095,1.4539578572808525,3.200745195716135,0.024,2.880670676144521,11.63166285824682,11.927737377818435,0.3536048920113596,27.0,11.927737377818435,101.221770150228,92.38640912962175,1.163793103448276,95.0,12.555513029282563,0.0,0.25111026058565145,0.0,11.927737377818435,12.555513029282563,0.0
2009-11-29 23:00:00,2.7827572481267895,17.000000000000004,-0.43,3.091952497918655,44.930034652017326,37.20015340722068,0.3448275862068966,46.930034652017326,38.74269230769231,38.74269230769231,37.20015340722068,1.7279799494808359,44.930034652017326,37.20015340722068,0.38649406223983185,1.155124513421712,0.024,1.0396120620795408,3.091952497918655,3.1834649492608262,0.35503344083287736,27.0,3.1834649492608262,44.930034652017326,42.571912467379676,1.163793103448276,98.71404376631017,3.2249362175833607,0.0,0.01658850732901378,0.0,3.1834649492608262,3.224936217583361,0.0
2009-11-30 00:00:00,4.6405307903244495,17.0,-0.87,5.156145322582722,59.10899854814122,46.21863524168442,0.3448275862068966,61.10899854814122,39.03038461538462,39.03038461538462,46.21863524168442,0.0,59.10899854814122,46.21863524168442,0.6445181653228402,1.7118632109558152,0.024,1.5406768898602337,5.156145322582722,5.303331643678304,0.3546709673861997,27.0,5.303331643678304,59.10899854814122,55.180604738009144,1.163793103448276,95.0,5.582454361766636,0.0,0.1116490872353328,0.0,5.303331643678304,5.582454361766636,0.0
2009-11-30 01:00:00,4.81950872246255,17.0,-1.26,5.355009691625056,60.41101792313703,47.023493694074396,0.3448275862068966,62.41101792313703,39.285384615384615,39.285384615384615,47.023493694074396,0.0,60.41101792313703,47.023493694074396,0.669376211453132,1.7624282788130743,0.024,1.586185450931767,5.355009691625056,5.5072525195063635,0.35463102819463516,27.0,5.5072525195063635,60.41101792313703,56.33157161239158,1.163793103448276,95.0,5.797107915269856,0.0,0.11594215830539696,0.0,5.5072525195063635,5.797107915269856,0.0
2009-11-30 02:00:00,5.009002682076469,17.0,-1.2,5.565558535640521,61.7797477870096,47.8658514479083,0.3448275862068966,63.7797477870096,39.246153846153845,39.246153846153845,47.8658514479083,0.0,61.7797477870096,47.8658514479083,0.6956948169550651,1.8154943816380296,0.024,1.6339449434742266,5.565558535640521,5.723107973804324,0.35458894117646117,27.0,5.723107973804324,61.7797477870096,57.54040854715454,1.1637931034482756,95.0,6.02432418295192,0.0,0.12048648365903852,0.0,5.723107973804324,6.024324182951919,0.0
2009-11-30 03:00:00,5.180831247050183,17.0,-1.58,5.756479163389093,63.012557549438355,48.62135964096562,0.3448275862068966,65.01255754943836,39.494615384615386,39.494615384615386,48.62135964096562,0.0,63.012557549438355,48.62135964096562,0.7195598954236366,1.8632140125696957,0.024,1.6768926113127263,5.756479163389093,5.918800564646062,0.35455104657154907,27.0,5.918800564646062,63.012557549438355,58.628260834885715,1.1637931034482758,95.0,6.230316383837961,0.0,0.12460632767675933,0.0,5.918800564646062,6.230316383837961,0.0
2009-11-30 04:00:00,5.348103887475855,17.0,-1.93,5.9423376527509495,64.20539489569454,49.34955076381716,0.3448275862068966,66.20539489569454,39.723461538461535,39.723461538461535,49.34955076381716,0.0,64.20539489569454,49.34955076381716,0.7427922065938687,1.9093186958282808,0.024,1.7183868262454527,5.9423376527509495,6.109269522333777,0.3545144665245444,27.0,6.109269522333777,64.20539489569454,59.68001006433619,1.163793103448276,95.0,6.430810023509239,0.0,0.1286162004701847,0.0,6.109269522333777,6.430810023509239,0.0
2009-11-30 05:00:00,13.203597078601877,19.999999999999996,-2.37,14.670663420668753,118.05597054988996,81.37931199821807,0.3448275862068966,120.05597054988996,40.011153846153846,40.011153846153846,81.37931199821807,0.0,118.05597054988996,81.37931199821807,1.833832927583594,3.826446781154593,0.024,3.443802103039134,14.670663420668753,15.029308098784211,0.3532573739482109,27.0,15.029308098784211,118.05597054988996,106.92314973597573,1.163793103448276,95.0,15.820324314509696,0.0,0.31640648629019386,0.0,15.029308098784211,15.820324314509696,0.0
2009-11-30 06:00:00,11.541895222782205,20.0,-2.83,12.824328025313562,107.91233859149216,75.85151852820826,0.3448275862068966,109.91233859149216,40.31192307692308,40.31192307692308,75.85151852820826,0.0,107.91233859149216,75.85151852820826,1.6030410031641953,3.45033257087281,0.024,3.1052993137855287,12.824328025313562,13.145361282400842,0.35345970501382634,27.0,13.145361282400842,107.91233859149216,98.17503393786191,1.1637931034482758,95.0,13.8372224025272,0.0,0.2767444480505432,0.0,13.145361282400842,13.8372224025272,0.0
2009-11-30 07:00:00,13.271931246305238,20.000000000000004,-3.29,14.746590273672487,118.46805332187543,81.60157763769422,0.3448275862068966,120.46805332187543,40.612692307692306,40.612692307692306,81.60157763769422,0.0,118.46805332187543,81.60157763769422,1.8433237842090608,3.841671143029672,0.024,3.4575040287267047,14.746590273672487,15.106757387975454,0.35324957083868813,27.0,15.106757387975454,118.46805332187543,107.27786266411583,1.163793103448276,95.0,15.901849882079425,0.0,0.3180369976415882,0.0,15.106757387975454,15.901849882079425,0.0
2009-11-30 08:00:00,13.297100939575383,19.999999999999996,-3.71,14.774556599528204,118.61974175067549,81.68335025185497,0.3448275862068966,120.61974175067549,40.887307692307694,40.887307692307694,81.68335025185497,0.0,118.61974175067549,81.68335025185497,1.8468195749410254,3.8472742080607314,0.024,3.4625467872546585,14.774556599528204,15.135284020334275,0.35324670626354643,27.0,15.135284020334275,118.61974175067549,107.40842025413158,1.163793103448276,95.0,15.931877916141342,0.0,0.3186375583228269,0.0,15.135284020334275,15.931877916141342,0.0
2009-11-30 09:00:00,13.196715585991585,20.000000000000004,-3.02,14.663017317768428,118.01445138878911,81.35690809436805,0.3448275862068966,120.01445138878911,40.43615384615384,40.43615384615384,81.35690809436805,0.0,118.01445138878911,81.35690809436805,1.8328771647210536,3.824912627595772,0.024,3.442421364836195,14.663017317768428,15.021508580528005,0.35325816186091635,27.0,15.021508580528005,118.01445138878911,106.8874079958054,1.163793103448276,95.0,15.812114295292636,0.0,0.31624228590585235,0.0,15.021508580528005,15.812114295292636,0.0
2009-11-30 10:00:00,12.910728867224822,20.0,-1.36,14.345254296916469,116.2855326277015,80.42239688541032,0.3448275862068966,118.2855326277015,39.35076923076923,39.35076923076923,80.42239688541032,0.0,116.2855326277015,80.42239688541032,1.7931567871145586,3.7609903083146836,0.024,3.3848912774832156,14.345254296916469,14.697353327747937,0.35329125345143614,27.0,14.697353327747937,116.2855326277015,105.3986042367771,1.163793103448276,95.0,15.470898239734671,0.0,0.30941796479469375,0.0,14.697353327747937,15.470898239734671,0.0
2009-11-30 11:00:00,12.734485789521454,20.0,-0.29,14.149428655023838,115.2166763950331,79.84310475747351,0.3448275862068966,117.2166763950331,38.651153846153846,38.651153846153846,79.84310475747351,0.0,115.2166763950331,79.84310475747351,1.7686785818779798,3.7214347476601586,0.024,3.349291272894143,14.149428655023838,14.497572129789855,0.3533119905587729,27.0,14.497572129789855,115.2166763950331,104.47773407667025,1.1637931034482758,95.0,15.260602241884058,0.0,0.30521204483768116,0.0,14.497572129789855,15.260602241884058,0.0
2009-11-30 12:00:00,12.585675428474078,20.0,0.11,13.984083809415642,114.31213971783887,79.35193019429977,0.3448275862068966,116.31213971783887,38.38961538461538,38.38961538461538,79.35193019429977,0.0,114.31213971783887,79.35193019429977,1.7480104761769553,3.6879376778913273,0.024,3.3191439101021945,13.984083809415642,14.328877577204775,0.3533297093567775,27.0,14.328877577204775,114.31213971783887,103.69815632731682,1.163793103448276,95.0,15.083029028636606,0.0,0.3016605805727324,0.0,14.328877577204775,15.083029028636606,0.0
2009-11-30 13:00:00,12.42730781209727,20.0,0.29,13.80811979121919,113.34741464118598,78.827115163138,0.3448275862068966,115.34741464118598,38.27192307692307,38.27192307692307,78.827115163138,0.0,113.34741464118598,78.827115163138,1.7260149739023987,3.6521887153037755,0.024,3.286969843773398,13.80811979121919,14.149338662749564,0.3533487810992586,27.0,14.149338662749564,113.34741464118598,102.86642303914927,1.163793103448276,95.0,14.894040697631121,0.0,0.29788081395262295,0.0,14.149338662749564,14.894040697631121,0.0
2009-11-30 14:00:00,12.345283976216132,20.0,0.16,13.716982195795703,112.8468914811443,78.55443599165505,0.3448275862068966,114.8468914811443,38.356923076923074,38.356923076923074,78.55443599165505,0.0,112.8468914811443,78.55443599165505,1.7146227744744629,3.6336318593471844,0.024,3.270268673412466,13.716982195795703,14.05634538173042,0.35335874755003954,27.0,14.05634538173042,112.8468914811443,102.43478379097361,1.1637931034482758,95.0,14.796153033400444,0.0,0.29592306066800944,0.0,14.05634538173042,14.796153033400444,0.0
2009-11-30 15:00:00,12.354434507410915,19.999999999999996,-0.31,13.727149452678795,112.90275886156034,78.58488522986336,0.3448275862068966,114.90275886156034,38.66423076923077,38.66423076923077,78.58488522986336,0.0,112.90275886156034,78.58488522986336,1.7158936815848493,3.6357034581941687,0.024,3.272133112374752,13.727149452678795,14.06671979849821,0.3533576326743007,27.0,14.06671979849821,112.90275886156034,102.48296641822833,1.163793103448276,95.0,14.80707347210338,0.0,0.29614146944206754,0.0,14.06671979849821,14.80707347210338,0.0
2009-11-30 16:00:00,12.350217838817613,20.000000000000004,-0.32,13.722464265352905,112.87701545557216,78.5708547921899,0.3448275862068966,114.87701545557216,38.67076923076923,38.67076923076923,78.5708547921899,0.0,112.87701545557216,78.5708547921899,1.715308033169113,3.6347488859462898,0.024,3.2712739973516607,13.722464265352905,14.061939153947534,0.35335814632702756,27.0,14.061939153947534,112.87701545557216,102.46076423042584,1.163793103448276,95.0,14.802041214681616,0.0,0.2960408242936325,0.0,14.061939153947534,14.802041214681616,0.0
2009-11-30 17:00:00,12.825522427835782,20.0,-4.89,14.250580475373091,115.769109975237,80.14265878680428,0.3448275862068966,117.769109975237,41.658846153846156,41.658846153846156,80.14265878680428,0.0,115.769109975237,80.14265878680428,1.7813225594216364,3.7418824502889905,0.024,3.3676942052600913,14.250580475373091,14.60076872040199,0.35330124575080246,27.0,14.60076872040199,115.769109975237,104.9537257379022,1.163793103448276,95.0,15.369230232002094,0.0,0.3073846046400419,0.0,14.60076872040199,15.369230232002094,0.0
2009-11-30 18:00:00,12.789921516232964,20.0,-4.31,14.211023906925515,115.55315790027564,80.02559813296185,0.3448275862068966,117.55315790027564,41.27961538461538,41.27961538461538,80.02559813296185,0.0,115.55315790027564,80.02559813296185,1.7763779883656894,3.7338901447976998,0.024,3.36050113031793,14.211023906925515,14.560412921405286,0.35330543912582324,27.0,14.560412921405286,115.55315790027564,104.76766684738284,1.1637931034482762,95.0,15.326750443584512,0.0,0.3065350088716905,0.0,14.560412921405286,15.326750443584512,0.0
2009-11-30 19:00:00,12.751285637194538,20.0,-3.73,14.168095152438376,115.3186749016956,79.89843702059966,0.3448275862068966,117.3186749016956,40.90038461538462,40.90038461538462,79.89843702059966,0.0,115.3186749016956,79.89843702059966,1.771011894054797,3.725210686135086,0.024,3.3526896175215772,14.168095152438376,14.516616221051883,0.3533100023354726,27.0,14.516616221051883,115.3186749016956,104.56562584906457,1.1637931034482758,95.0,15.280648653738824,0.0,0.3056129730747763,0.0,14.516616221051883,15.280648653738824,0.0
2009-11-30 20:00:00,12.712919658864829,20.0,-3.14,14.125466287627587,115.08570478767723,79.77203906860828,0.3448275862068966,117.08570478767723,40.51461538461538,40.51461538461538,79.77203906860828,0.0,115.08570478767723,79.77203906860828,1.7656832859534484,3.716585852550852,0.024,3.344927267295767,14.125466287627587,14.473124872882671,0.3533145464485292,27.0,14.473124872882671,115.08570478767723,104.36487154850488,1.1637931034482758,95.0,15.234868287244918,0.0,0.30469736574489875,0.0,14.473124872882671,15.234868287244918,0.0
2009-11-30 21:00:00,10.976366325552691,20.0,-2.56,12.195962583947434,104.4019670476932,73.91206058782461,0.3448275862068966,106.4019670476932,40.135384615384616,40.135384615384616,73.91206058782461,0.0,104.4019670476932,73.91206058782461,1.5244953229934293,3.3195366632524275,0.024,2.987582996927185,12.195962583947434,12.503916250272678,0.3535346414058251,27.0,12.503916250272678,104.4019670476932,95.13980686230603,1.1637931034482758,95.0,13.162017105550188,0.0,0.2632403421110041,0.0,12.503916250272678,13.16201710555019,0.0
2009-11-30 22:00:00,10.94450021580813,20.000000000000004,-1.98,12.160555795342367,104.20321550605749,73.80182601770159,0.3448275862068966,106.20321550605749,39.75615384615385,39.75615384615385,73.80182601770159,0.0,104.20321550605749,73.80182601770159,1.5200694744177958,3.3121209965702176,0.024,2.980908896913196,12.160555795342367,12.467767894999389,0.35353896491039793,27.0,12.467767894999389,104.20321550605749,94.96783188013202,1.163793103448276,95.0,13.123966205262514,0.0,0.2624793241052501,0.0,12.467767894999389,13.123966205262514,0.0
2009-11-30 23:00:00,3.2283034172990095,16.999999999999996,-1.4,3.5870037969988995,48.46128549311017,39.493776000612925,0.3448275862068966,50.46128549311017,39.37692307692308,39.37692307692308,39.493776000612925,0.0,48.46128549311017,39.493776000612925,0.44837547462486244,1.2949214758493546,0.024,1.165429328264419,3.5870037969988995,3.6924959445838352,0.35496880842861006,27.0,3.6924959445838352,48.46128549311017,45.72610331193695,1.1637931034482758,97.13694834403152,3.801329985687899,0.0,0.043533616441625435,0.0,3.6924959445838352,3.801329985687899,0.0
2009-12-01 00:00:00,5.033890416373526,17.0,-0.82,5.593211573748363,61.95879013844105,47.975761204070146,0.3448275862068966,63.95879013844105,38.997692307692304,38.997692307692304,47.975761204070146,0.0,61.95879013844105,47.975761204070146,0.6991514467185453,1.8224292322202686,0.024,1.6401863089982418,5.593211573748363,5.751454496970389,0.35458343479754917,27.0,5.751454496970389,61.95879013844105,57.69845347401854,1.163793103448276,95.0,6.054162628389883,0.0,0.12108325256779758,0.0,5.751454496970389,6.054162628389883,0.0
2009-12-01 01:00:00,5.148531434065785,17.000000000000004,-0.24,5.720590482295317,62.78140572208496,48.479929516346665,0.3448275862068966,64.78140572208497,38.61846153846154,38.61846153846154,48.479929516346665,0.0,62.78140572208496,48.479929516346665,0.7150738102869146,1.8542720457223592,0.024,1.6688448411501233,5.720590482295317,5.882017686867552,0.3545581469720915,27.0,5.882017686867552,62.78140572208496,58.42435558366455,1.1637931034482758,95.0,6.19159756512374,0.0,0.12383195130247487,0.0,5.882017686867552,6.19159756512374,0.0
2009-12-01 02:00:00,5.247682734173066,17.0,0.34,5.830758593525628,63.490128009871945,48.91323152605788,0.3448275862068966,65.49012800987194,38.23923076923077,38.23923076923077,48.91323152605788,0.0,63.490128009871945,48.91323152605788,0.7288448241907035,1.8816806288623156,0.024,1.693512565976084,5.830758593525628,5.9949266564118595,0.3545363875488317,27.0,5.9949266564118595,63.490128009871945,59.04944159771501,1.163793103448276,95.0,6.310449112012483,0.0,0.12620898224024943,0.0,5.9949266564118595,6.310449112012483,0.0
2009-12-01 03:00:00,5.3315590807864215,16.999999999999996,0.93,5.923954534207135,64.08772452080848,49.27783818529065,0.3448275862068966,66.08772452080848,37.85346153846154,37.85346153846154,49.27783818529065,0.0,64.08772452080848,49.27783818529065,0.7404943167758918,1.904773504946379,0.024,1.714296154451741,5.923954534207135,6.090431884701773,0.35451806958209847,27.0,6.090431884701773,64.08772452080848,59.576293495103464,1.163793103448276,95.0,6.410980931265024,0.0,0.12821961862530032,0.0,6.090431884701773,6.410980931265024,0.0
2009-12-01 04:00:00,5.401809437067754,16.999999999999996,1.51,6.002010485630837,64.58689642171973,49.58187020764263,0.3448275862068966,66.58689642171973,37.47423076923077,37.47423076923077,49.58187020764263,0.0,64.58689642171973,49.58187020764263,0.7502513107038546,1.9240503991046964,0.024,1.731645359194227,6.002010485630837,6.170415525541307,0.3545027947984889,27.0,6.170415525541307,64.58689642171973,60.016218254652095,1.163793103448276,95.0,6.495174237411902,0.0,0.12990348474823818,0.0,6.170415525541307,6.495174237411902,0.0
2009-12-01 05:00:00,14.563621180590482,20.0,2.09,16.181801311767202,126.18916308286651,85.7346598034485,0.3448275862068966,128.18916308286651,37.095,37.095,85.7346598034485,0.0,126.18916308286651,85.7346598034485,2.0227251639709003,4.12617174927156,0.024,3.713554574344404,16.181801311767202,16.570418486694358,0.3531088597070986,27.0,16.570418486694358,126.18916308286651,113.91477901864847,1.163793103448276,95.0,17.442545775467742,0.0,0.3488509155093539,0.0,16.570418486694358,17.442545775467742,0.0
2009-12-01 06:00:00,12.82553067373325,20.0,2.67,14.250589637481388,115.76915998177837,80.1426858880749,0.3448275862068966,117.76915998177837,36.71576923076923,36.71576923076923,80.1426858880749,0.0,115.76915998177837,80.1426858880749,1.7813237046851735,3.7418843008764786,0.024,3.3676958707888307,14.250589637481388,14.600778067569037,0.35330124478079167,27.0,14.600778067569037,115.76915998177837,104.95376882061612,1.1637931034482758,95.0,15.3692400711253,0.0,0.3073848014225057,0.0,14.600778067569037,15.3692400711253,0.0
2009-12-01 07:00:00,12.634790522017234,20.0,3.25,14.038656135574705,114.61089292550894,79.51425258657217,0.3448275862068966,116.61089292550894,36.33653846153846,36.33653846153846,79.51425258657217,0.0,114.61089292550894,79.51425258657217,1.754832016946838,3.699003492289947,0.024,3.329103143060952,14.038656135574705,14.3845564848037,0.35332383978992327,27.0,14.3845564848037,114.61089292550894,103.95566589972842,1.1637931034482758,95.0,15.141638405056526,0.0,0.3028327681011305,0.0,14.3845564848037,15.141638405056526,0.0
2009-12-01 08:00:00,12.456917378385652,20.000000000000004,3.83,13.841019309317392,113.5279523736708,78.92540410037732,0.3448275862068966,115.5279523736708,35.957307692307694,35.957307692307694,78.92540410037732,0.0,113.5279523736708,78.92540410037732,1.730127413664674,3.658880555377155,0.024,3.292992499839439,13.841019309317392,14.182907364855108,0.3533451982634507,27.0,14.182907364855108,113.5279523736708,103.02209506637072,1.163793103448276,95.0,14.929376173531692,0.0,0.29858752347063344,0.0,14.182907364855108,14.929376173531692,0.0
2009-12-01 09:00:00,12.417680226678614,19.999999999999996,3.92,13.79742247408735,113.28869607655628,78.7951398913379,0.3448275862068966,115.28869607655628,35.89846153846154,35.89846153846154,78.7951398913379,0.0,113.28869607655628,78.7951398913379,1.7246778092609187,3.65001206322946,0.024,3.285010856906514,13.79742247408735,14.138423680410295,0.35334994776325374,27.0,14.138423680410295,113.28869607655628,102.81578964662273,1.163793103448276,95.0,14.882551242537152,0.0,0.2976510248507431,0.0,14.138423680410295,14.882551242537152,0.0
2009-12-01 10:00:00,11.908349957262407,20.0,5.79,13.231499952513786,110.17053011252824,77.09178023124377,0.3448275862068966,112.17053011252824,34.675769230769234,34.675769230769234,77.09178023124377,0.0,110.17053011252824,77.09178023124377,1.6539374940642233,3.5342954482505284,0.024,3.1808659034254756,13.231499952513786,13.560929497338838,0.3534128860727427,27.0,13.560929497338838,110.17053011252824,100.1253971515365,1.163793103448276,95.0,14.274662628777724,0.0,0.2854932525755544,0.0,13.560929497338838,14.274662628777726,0.0
2009-12-01 11:00:00,11.576289506253657,19.999999999999993,7.16,12.862543895837396,108.1248246376521,75.96846489805861,0.3448275862068966,110.1248246376521,33.78,33.78,75.96846489805861,0.0,108.1248246376521,75.96846489805861,1.6078179869796745,3.458238948857057,0.024,3.1124150539713513,12.862543895837396,13.184367790723101,0.3534552540893793,27.0,13.184367790723101,108.1248246376521,98.35862627415351,1.1637931034482758,95.0,13.878281884971686,0.0,0.27756563769943415,0.0,13.184367790723101,13.878281884971686,0.0
2009-12-01 12:00:00,11.285220833500787,20.0,7.67,12.53913425944532,106.32301122795633,74.97517557934304,0.3448275862068966,108.32301122795633,33.44653846153846,33.44653846153846,74.97517557934304,0.0,106.32301122795633,74.97517557934304,1.567391782430665,3.391156483375185,0.024,3.0520408350376664,12.53913425944532,12.854249907782837,0.3534933015700126,27.0,12.854249907782837,106.32301122795633,96.80134462959867,1.163793103448276,95.0,13.530789376613512,0.0,0.2706157875322703,0.0,12.854249907782837,13.530789376613512,0.0
2009-12-01 13:00:00,10.964874872419474,20.0,8.38,12.183194302688303,104.33030585937918,73.87232010265843,0.3448275862068966,106.33030585937918,32.98230769230769,32.98230769230769,73.87232010265843,0.0,104.33030585937918,73.87232010265843,1.522899287836038,3.316863023088903,0.024,2.9851767207800126,12.183194302688303,12.490880604997194,0.35353619926009977,27.0,12.490880604997194,104.33030585937918,95.0778017075294,1.1637931034482758,95.0,13.148295373681258,0.0,0.2629659074736253,0.0,12.490880604997194,13.148295373681258,0.0
2009-12-01 14:00:00,10.791123474769444,20.0,8.21,11.990137194188272,103.2451328042025,73.26978981873181,0.3448275862068966,105.2451328042025,33.09346153846154,33.09346153846154,73.26978981873181,0.0,103.2451328042025,73.26978981873181,1.498767149273534,3.276358142950423,0.024,2.9487223286553808,11.990137194188272,12.293773008483315,0.3535599304022636,27.0,12.293773008483315,103.2451328042025,94.13863427940004,1.1637931034482758,95.0,12.940813693140331,0.0,0.2588162738628064,0.0,12.293773008483315,12.940813693140331,0.0
2009-12-01 15:00:00,10.62249843376939,20.000000000000004,8.48,11.802776037521545,102.18897344261602,72.68203334881217,0.3448275862068966,104.18897344261602,32.91692307692308,32.91692307692308,72.68203334881217,0.0,102.18897344261602,72.68203334881217,1.475347004690193,3.2369041629942767,0.024,2.913213746694849,11.802776037521545,12.102466453820973,0.35358328253912785,27.0,12.102466453820973,102.18897344261602,93.2241834768227,1.1637931034482758,95.0,12.73943837244313,0.0,0.2547887674488628,0.0,12.102466453820973,12.739438372443132,0.0
