timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 16:00:00,10.451546998884385,20.000000000000004,8.64,11.612829998760429,101.11516329462346,72.0830882977224,0.3448275862068966,103.11516329462346,32.81230769230769,32.81230769230769,72.0830882977224,0.0,101.11516329462346,72.0830882977224,1.4516037498450536,3.1967580382163003,0.024,2.87708223439467,11.612829998760429,11.90850580258206,0.35360728708450195,27.0,11.90850580258206,101.11516329462346,92.29404788530341,1.163793103448276,95.0,12.535269265875852,0.0,0.25070538531751724,0.0,11.90850580258206,12.535269265875852,0.0
2009-12-01 17:00:00,10.372842167150637,20.0,8.12,11.52538018572293,100.619729197719,71.80627873341167,0.3448275862068966,102.619729197719,33.152307692307694,33.152307692307694,71.80627873341167,0.0,100.619729197719,71.80627873341167,1.4406725232153663,3.178224190347136,0.024,2.8604017713124223,11.52538018572293,11.819202604757646,0.3536184524426777,27.0,11.819202604757646,100.619729197719,91.86476430530593,1.163793103448276,95.0,12.44126589974489,0.0,0.2488253179948977,0.0,11.819202604757646,12.441265899744891,0.0
2009-12-01 18:00:00,10.324484741033885,20.000000000000004,7.62,11.471649712259872,100.31499186806681,71.63586758741712,0.3448275862068966,102.31499186806681,33.47923076923077,33.47923076923077,71.63586758741712,0.0,100.31499186806681,71.63586758741712,1.433956214032484,3.166820626931614,0.024,2.8501385642384527,11.471649712259872,11.764331774953034,0.3536253486679206,27.0,11.764331774953034,100.31499186806681,91.60067203476827,1.1637931034482758,95.0,12.383507131529509,0.0,0.24767014263059012,0.0,11.764331774953034,12.383507131529509,0.0
2009-12-01 19:00:00,10.209024989597907,20.0,7.24,11.34336109955323,99.5863493318958,71.22794658301274,0.3448275862068966,101.5863493318958,33.72769230769231,33.72769230769231,71.22794658301274,0.0,99.5863493318958,71.22794658301274,1.4179201374441537,3.139543101957805,0.024,2.8255887917620246,11.34336109955323,11.633315409749011,0.35364192650847054,27.0,11.633315409749011,99.5863493318958,90.96907865800765,1.1637931034482758,95.0,12.245595168156854,0.0,0.24491190336313695,0.0,11.633315409749011,12.245595168156854,0.0
2009-12-01 20:00:00,10.124175776664716,19.999999999999996,7.24,11.24908419629413,99.04993800197649,70.92722751124116,0.3448275862068966,101.04993800197649,33.72769230769231,33.72769230769231,70.92722751124116,0.0,99.04993800197649,70.92722751124116,1.4061355245367662,3.1194519723172234,0.024,2.807506775085501,11.24908419629413,11.537029393525852,0.3536542111648636,27.0,11.537029393525852,99.04993800197649,90.50399030306845,1.163793103448276,95.0,12.144241466869317,0.0,0.2428848293373861,0.0,11.537029393525852,12.144241466869317,0.0
2009-12-01 21:00:00,10.099270141871568,20.000000000000007,6.76,11.221411268746186,98.89233270298759,70.83880453112214,0.3448275862068966,100.89233270298759,34.041538461538465,34.041538461538465,70.83880453112214,0.0,98.89233270298759,70.83880453112214,1.4026764085932732,3.1135472936186335,0.024,2.8021925642567704,11.221411268746186,11.50876599810805,0.3536578336096425,27.0,11.50876599810805,98.89233270298759,90.36732085253718,1.163793103448276,95.0,12.114490524324262,0.0,0.24228981048648493,0.0,11.50876599810805,12.114490524324262,0.0
2009-12-01 22:00:00,10.058405053953756,20.0,6.41,11.176005615504174,98.63358260762642,70.69356856886598,0.3448275862068966,100.63358260762642,34.270384615384614,34.270384615384614,70.69356856886598,0.0,98.63358260762642,70.69356856886598,1.3970007019380217,3.1038516282358177,0.024,2.793466465412236,11.176005615504174,11.462390778327757,0.35366379368740525,27.0,11.462390778327757,98.63358260762642,90.14292277182808,1.163793103448276,95.0,12.065674503502901,0.0,0.24131349007005767,0.0,11.462390778327757,12.065674503502901,0.0
2009-12-01 23:00:00,1.233084039423742,17.0,6.1,1.370093377137491,31.57963254709841,28.154399104254683,0.3448275862068966,33.57963254709841,34.473076923076924,34.473076923076924,28.154399104254683,0.1869243873730363,31.57963254709841,28.154399104254683,0.17126167214218638,0.6176167596324742,0.024,0.5558550836692269,1.370093377137491,1.4078550531007383,0.35433151330472606,27.0,1.4078550531007383,31.57963254709841,30.536776952208974,1.1637931034482758,104.73161152389551,1.344250348692021,0.0,0.0,0.0,1.4078550531007383,1.344250348692021,0.0
2009-12-02 00:00:00,3.042227277983458,17.0,5.78,3.380252531092731,46.998575841643216,38.54794451391139,0.3448275862068966,48.998575841643216,34.68230769230769,34.68230769230769,38.54794451391139,0.0,46.998575841643216,38.54794451391139,0.4225315663865914,1.2371164885333106,0.024,1.1134048396799796,3.380252531092731,3.4799641799460614,0.35499940824520104,27.0,3.4799641799460614,46.998575841643216,44.42082459723873,1.163793103448276,97.78958770138064,3.5586244525059283,0.0,0.031464109023946744,0.0,3.4799641799460614,3.5586244525059283,0.0
2009-12-02 01:00:00,3.1746369182637215,17.000000000000004,5.48,3.527374353626357,48.04110731771055,39.222671433644656,0.3448275862068966,50.04110731771055,34.878461538461536,34.878461538461536,39.222671433644656,0.0,48.04110731771055,39.222671433644656,0.44092179420329464,1.2783306900325246,0.024,1.150497621029272,3.527374353626357,3.6312074226296094,0.3549780559227169,27.0,3.6312074226296094,48.04110731771055,45.35132404168861,1.1637931034482758,97.3243379791557,3.731037372591549,0.0,0.0399319799847758,0.0,3.6312074226296094,3.7310373725915493,0.0
2009-12-02 02:00:00,3.3279323820809164,17.0,4.76,3.6977026467565737,49.237834657001635,39.9935780401102,0.3448275862068966,51.237834657001635,35.34923076923077,35.34923076923077,39.9935780401102,0.0,49.237834657001635,39.9935780401102,0.4622128308445717,1.3255539047306841,0.024,1.1929985142576158,3.6977026467565737,3.8062580372296417,0.35495086999755215,27.0,3.8062580372296417,49.237834657001635,46.41838425905375,1.1637931034482758,96.79080787047312,3.932458175494549,0.0,0.05048005530596296,0.0,3.8062580372296417,3.932458175494549,0.0
2009-12-02 03:00:00,3.4701566812686853,17.0,4.32,3.855729645854095,50.33881421128865,40.69949009665342,0.3448275862068966,52.33881421128865,35.636923076923075,35.636923076923075,40.69949009665342,0.0,50.33881421128865,40.69949009665342,0.48196620573176185,1.3689193033906097,0.024,1.2320273730515487,3.855729645854095,3.9686215761931556,0.35492379507437105,27.0,3.9686215761931556,50.33881421128865,47.399094525219645,1.163793103448276,96.30045273739017,4.121082989106525,0.0,0.06098456516534778,0.0,3.9686215761931556,4.121082989106525,0.0
2009-12-02 04:00:00,3.6405366248787097,17.0,3.38,4.0450406943096775,51.646586979505145,41.53398524373095,0.3448275862068966,53.646586979505145,36.25153846153846,36.25153846153846,41.53398524373095,0.0,51.646586979505145,41.53398524373095,0.5056300867887097,1.4203337333576664,0.024,1.2783003600218998,4.0450406943096775,4.163074067645444,0.35488957724606857,27.0,4.163074067645444,51.646586979505145,48.56282841087889,1.1637931034482758,95.71858579456055,4.349284972283848,0.0,0.07448436185536167,0.0,4.163074067645444,4.349284972283848,0.0
2009-12-02 05:00:00,12.839216531043434,20.0,2.62,14.265796145603815,115.85214881543081,80.18765845142127,0.3448275862068966,117.85214881543081,36.74846153846154,36.74846153846154,80.18765845142127,0.0,115.85214881543081,80.18765845142127,1.783224518200477,3.7449553744044497,0.024,3.3704598369640046,14.265796145603815,14.616291683044258,0.3532996356402625,27.0,14.616291683044258,115.85214881543081,105.02526608724988,1.163793103448276,95.0,15.385570192678166,0.0,0.3077114038535633,0.0,14.616291683044258,15.385570192678166,0.0
2009-12-02 06:00:00,11.340961557965715,20.000000000000007,1.63,12.601068397739683,106.66870297616006,75.16603198181085,0.3448275862068966,108.66870297616006,37.39576923076923,37.39576923076923,75.16603198181085,0.0,106.66870297616006,75.16603198181085,1.5751335497174603,3.4040336389913017,0.024,3.0636302750921716,12.601068397739683,12.917471761638815,0.3534859479264988,27.0,12.917471761638815,106.66870297616006,97.10020537494613,1.163793103448276,95.0,13.597338696461911,0.0,0.2719467739292384,0.0,12.917471761638815,13.597338696461911,0.0
2009-12-02 07:00:00,11.37043242685411,20.0,0.99,12.633813807615677,106.85135182502681,75.26681730598763,0.3448275862068966,108.85135182502681,37.81423076923077,37.81423076923077,75.26681730598763,0.0,106.85135182502681,75.26681730598763,1.5792267259519597,3.4108360591443465,0.024,3.069752453229912,12.633813807615677,12.950897413530113,0.35348207297694423,27.0,12.950897413530113,106.85135182502681,97.25809448167118,1.163793103448276,95.0,13.632523593189593,0.0,0.27265047186379193,0.0,12.950897413530113,13.632523593189593,0.0
2009-12-02 08:00:00,11.360481722342119,20.0,0.94,12.62275746926902,106.78969076308407,75.23279708991153,0.3448275862068966,108.78969076308407,37.846923076923076,37.846923076923076,75.23279708991153,0.0,106.78969076308407,75.23279708991153,1.5778446836586275,3.4085397084718942,0.024,3.0676857376247053,12.62275746926902,12.939611440116208,0.3534833803321745,27.0,12.939611440116208,106.78969076308407,97.20479340003503,1.163793103448276,95.0,13.620643621174954,0.0,0.2724128724234987,0.0,12.939611440116208,13.620643621174954,0.0
2009-12-02 09:00:00,11.352036276155312,20.0,1.68,12.613373640172568,106.73734967760589,75.20391557717446,0.3448275862068966,108.73734967760589,37.363076923076925,37.363076923076925,75.20391557717446,0.0,106.73734967760589,75.20391557717446,1.576671705021571,3.4065903661147288,0.024,3.0659313295032558,12.613373640172568,12.930032676784041,0.3534844907243021,27.0,12.930032676784041,106.73734967760589,97.1595476948029,1.1637931034482758,95.0,13.610560712404254,0.0,0.2722112142480853,0.0,12.930032676784041,13.610560712404254,0.0
2009-12-02 10:00:00,10.853567568888725,20.0,4.23,12.059519520987472,103.63548891223017,73.48669010976148,0.3448275862068966,105.63548891223017,35.69576923076923,35.69576923076923,73.48669010976148,0.0,103.63548891223017,73.48669010976148,1.507439940123434,3.2909322965278,0.024,2.9618390668750196,12.059519520987472,12.364612750640251,0.35355136344911114,27.0,12.364612750640251,103.63548891223017,94.47651650434851,1.163793103448276,95.0,13.015381842779211,0.0,0.260307636855584,0.0,12.364612750640251,13.01538184277921,0.0
2009-12-02 11:00:00,10.34322171075946,20.0,7.9,11.49246856751051,100.43309833116237,71.70192691238609,0.3448275862068966,102.43309833116237,33.29615384615384,33.29615384615384,71.70192691238609,0.0,100.43309833116237,71.70192691238609,1.4365585709388138,3.171240605845163,0.024,2.8541165452606467,11.49246856751051,11.785592628095028,0.35362267332649683,27.0,11.785592628095028,100.43309833116237,91.70302971775864,1.163793103448276,95.0,12.405886976942135,0.0,0.24811773953884286,0.0,11.785592628095028,12.405886976942135,0.0
2009-12-02 12:00:00,9.958157659192471,20.0,9.62,11.064619621324969,97.99803039247524,70.33648133916282,0.3448275862068966,99.99803039247524,32.17153846153846,32.17153846153846,70.33648133916282,0.0,97.99803039247524,70.33648133916282,1.383077452665621,3.0800282815593136,0.024,2.7720254534033826,11.064619621324969,11.3486224494809,0.3536785013816212,27.0,11.3486224494809,97.99803039247524,89.59164339285977,1.1637931034482758,95.0,11.945918367874631,0.0,0.23891836735749267,0.0,11.3486224494809,11.945918367874631,0.0
2009-12-02 13:00:00,9.631485859341693,20.0,10.56,10.701650954824103,95.91889817003741,69.16477078297714,0.3448275862068966,97.91889817003741,31.556923076923077,31.556923076923077,69.16477078297714,0.0,95.91889817003741,69.16477078297714,1.337706369353013,3.002008054872349,0.024,2.701807249385114,10.701650954824103,10.977851760311339,0.3537273024718557,27.0,10.977851760311339,95.91889817003741,87.78715612536234,1.163793103448276,95.0,11.555633431906672,0.0,0.23111266863813357,0.0,10.977851760311339,11.555633431906672,0.0
2009-12-02 14:00:00,9.425509665238497,20.0,10.74,10.472788516931663,94.60141132558734,68.41944003325817,0.3448275862068966,96.60141132558734,31.439230769230768,31.439230769230768,68.41944003325817,0.0,94.60141132558734,68.41944003325817,1.309098564616458,2.9525004326122923,0.024,2.657250389351063,10.472788516931663,10.744038560192893,0.35375877941537825,27.0,10.744038560192893,94.60141132558734,86.64286424396298,1.1637931034482758,95.0,11.309514273887256,0.0,0.22619028547774533,0.0,10.744038560192893,11.309514273887256,0.0
2009-12-02 15:00:00,9.29920933411386,19.999999999999993,10.68,10.332454815682066,93.79098546414976,67.95984842494458,0.3448275862068966,95.79098546414976,31.478461538461538,31.478461538461538,67.95984842494458,0.0,93.79098546414976,67.95984842494458,1.2915568519602583,2.9220200133382646,0.024,2.6298180120044377,10.332454815682066,10.600656817015896,0.35377835835016647,27.0,10.600656817015896,93.79098546414976,85.93864708117502,1.1637931034482758,95.0,11.158586123174626,0.0,0.22317172246349204,0.0,10.600656817015896,11.158586123174626,0.0
2009-12-02 16:00:00,9.217561359907256,19.999999999999996,10.15,10.241734844341396,93.26601964867929,67.6616825378258,0.3448275862068966,95.26601964867929,31.825,31.825,67.6616825378258,0.0,93.26601964867929,67.6616825378258,1.2802168555426745,2.902264852476122,0.024,2.6120383672285095,10.241734844341396,10.50796132958901,0.3537911297556735,27.0,10.50796132958901,93.26601964867929,85.48234458972446,1.163793103448276,95.0,11.06101192588317,0.0,0.22122023851766387,0.0,10.50796132958901,11.06101192588317,0.0
2009-12-02 17:00:00,9.217810502225927,20.0,9.09,10.242011669139918,93.2676228165448,67.66259364369502,0.3448275862068966,95.2676228165448,32.518076923076926,32.518076923076926,67.66259364369502,0.0,93.2676228165448,67.66259364369502,1.2802514586424898,2.902325195045756,0.024,2.61209267554118,10.242011669139918,10.508244188644497,0.3537910906468652,27.0,10.508244188644497,93.2676228165448,85.48373823236369,1.163793103448276,95.0,11.061309672257364,0.0,0.2212261934451469,0.0,10.508244188644497,11.061309672257364,0.0
2009-12-02 18:00:00,9.260635570015575,20.000000000000004,8.02,10.289595077795083,93.5430750150126,67.8190873205249,0.3448275862068966,95.5430750150126,33.21769230769231,33.21769230769231,67.8190873205249,0.0,93.5430750150126,67.8190873205249,1.2861993847243853,2.9126918960529,0.024,2.62142270644761,10.289595077795083,10.556864267400373,0.3537843807962144,27.0,10.556864267400373,93.5430750150126,85.723175557679,1.163793103448276,95.0,11.11248870252671,0.0,0.22224977405053467,0.0,10.556864267400373,11.11248870252671,0.0
2009-12-02 19:00:00,9.220930536538424,19.999999999999996,7.27,10.245478373931581,93.28769878508473,67.67400285025579,0.3448275862068966,95.28769878508473,33.70807692307692,33.70807692307692,67.67400285025579,0.0,93.28769878508473,67.67400285025579,1.2806847967414476,2.9030808392481724,0.024,2.612772755323355,10.245478373931581,10.511786457856399,0.3537906009550251,27.0,10.511786457856399,93.28769878508473,85.5011902977837,1.1637931034482758,95.0,11.065038376690946,0.0,0.221300767533819,0.0,10.511786457856399,11.065038376690946,0.0
2009-12-02 20:00:00,9.39948561466939,19.999999999999993,5.3,10.443872905188211,94.43458536724734,68.32490310427681,0.3448275862068966,96.43458536724734,34.996153846153845,34.996153846153845,68.32490310427681,0.0,94.43458536724734,68.32490310427681,1.3054841131485264,2.94622772331658,0.024,2.6516049509849218,10.443872905188211,10.71449567751987,0.35376279618148254,27.0,10.71449567751987,94.43458536724734,86.4979219024178,1.163793103448276,95.0,11.278416502652496,0.0,0.22556833005304996,0.0,10.71449567751987,11.278416502652496,0.0
2009-12-02 21:00:00,9.643317615486575,20.0,3.0,10.714797350540639,95.9944222069751,69.2074288306235,0.3448275862068966,97.9944222069751,36.5,36.5,69.2074288306235,0.0,95.9944222069751,69.2074288306235,1.3393496688175799,3.0048444249023665,0.024,2.70435998241213,10.714797350540639,10.991281793030875,0.35372551118005124,27.0,10.991281793030875,95.9944222069751,87.8527319899152,1.1637931034482758,95.0,11.569770308453553,0.0,0.23139540616907084,0.0,10.991281793030875,11.569770308453553,0.0
2009-12-02 22:00:00,9.784029179167986,19.999999999999993,1.82,10.871143532408873,96.89133164034288,69.7134728093207,0.3448275862068966,98.89133164034288,37.27153846153846,37.27153846153846,69.7134728093207,0.0,96.89133164034288,69.7134728093207,1.358892941551109,3.0385153067919264,0.024,2.734663776112734,10.871143532408873,11.150995063088065,0.3537043458166585,27.0,11.150995063088065,96.89133164034288,88.63133529731469,1.1637931034482758,95.0,11.737889540092699,0.0,0.23475779080185363,0.0,11.150995063088065,11.737889540092699,0.0
2009-12-02 23:00:00,0.8214453500011437,16.999999999999996,0.97,0.9127170555568264,27.554908534449382,25.273115895557318,0.3448275862068966,29.554908534449382,37.82730769230769,37.82730769230769,25.273115895557318,0.0626742892439706,27.554908534449382,25.273115895557318,0.1140896319446033,0.451872586320161,0.024,0.40668532768814486,0.9127170555568264,0.9339043141888426,0.35283220407608107,27.0,0.9339043141888426,27.554908534449382,26.554908534449382,0.8050899260248643,106.7225457327753,0.875076871317579,0.0,0.0,0.0,0.9339043141888426,0.875076871317579,0.0
2009-12-03 00:00:00,2.746033910653989,17.0,0.39,3.051148789615543,44.63436299747594,37.006491023437086,0.3448275862068966,46.63436299747594,38.20653846153846,38.20653846153846,37.006491023437086,2.1918305870178982,44.63436299747594,37.006491023437086,0.3813935987019429,1.1433804965019125,0.024,1.0290424468517214,3.051148789615543,3.1414868392657347,0.35503720027407554,27.0,3.1414868392657347,44.63436299747594,42.30733570913095,1.1637931034482758,98.84633214543453,3.178152159094385,0.0,0.01466612793146016,0.0,3.1414868392657347,3.178152159094385,0.0
2009-12-03 01:00:00,2.958045951349314,16.999999999999996,0.52,3.28671772372146,46.331292772916484,38.11449846361283,0.3448275862068966,48.331292772916484,38.121538461538464,38.121538461538464,38.11449846361283,402.46849188976984,46.331292772916484,38.11449846361283,0.4108397154651825,1.2106989896767038,0.024,1.0896290907090334,3.28671772372146,3.3837876226891304,0.3550117217999189,27.0,3.3837876226891304,46.331292772916484,43.824783422776385,1.163793103448276,98.0876082886118,3.449760557656492,0.0,0.02638917398694467,0.0,3.3837876226891304,3.449760557656492,0.0
2009-12-03 02:00:00,3.168792932779827,16.999999999999996,0.49,3.52088103642203,47.99527116507201,39.193068574016934,0.3448275862068966,49.99527116507201,38.14115384615385,38.14115384615385,39.193068574016934,0.0,47.99527116507201,39.193068574016934,0.44011012955275375,1.276520153738135,0.024,1.1488681383643216,3.52088103642203,3.624533051795843,0.3549790437248005,27.0,3.624533051795843,47.99527116507201,45.31043186744546,1.1637931034482758,97.34478406627727,3.7233972899134247,0.0,0.0395456952470326,0.0,3.624533051795843,3.7233972899134247,0.0
2009-12-03 03:00:00,3.356847728696989,17.0,0.7,3.729830809663321,49.462382855999024,40.13780583184072,0.3448275862068966,51.462382855999024,38.003846153846155,38.003846153846155,40.13780583184072,0.0,49.462382855999024,40.13780583184072,0.46622885120791513,1.3344045285081538,0.024,1.2009640756573383,3.729830809663321,3.8392712625141368,0.35494549479732485,27.0,3.8392712625141368,49.462382855999024,46.618478217099664,1.163793103448276,96.69076089145017,3.970670234795538,0.0,0.052559588912560434,0.0,3.8392712625141368,3.970670234795538,0.0
2009-12-03 04:00:00,3.543190802320709,17.0,0.72,3.936878669245232,50.90084957396906,41.05865290085598,0.3448275862068966,52.90084957396906,37.99076923076923,37.99076923076923,41.05865290085598,0.0,50.90084957396906,41.05865290085598,0.492109833655654,1.3910280593958009,0.024,1.2519252534562206,3.936878669245232,4.051981475184813,0.35490933524525237,27.0,4.051981475184813,50.90084957396906,47.899381814572905,1.163793103448276,96.05030909271355,4.218603264747015,0.0,0.06664871582488097,0.0,4.051981475184813,4.218603264747015,0.0
2009-12-03 05:00:00,12.867189020320259,20.0,0.68,14.296876689244732,116.02172055425541,80.27952883114358,0.3448275862068966,118.02172055425541,38.01692307692308,38.01692307692308,80.27952883114358,0.0,116.02172055425541,80.27952883114358,1.7871095861555915,3.7512299852495756,0.024,3.376106986724618,14.296876689244732,14.647999687769687,0.35329635170545975,27.0,14.647999687769687,116.02172055425541,105.17135041516676,1.163793103448276,95.0,15.418947039757564,0.0,0.3083789407951507,0.0,14.647999687769687,15.418947039757564,0.0
2009-12-03 06:00:00,11.29949282607172,20.0,0.62,12.554992028968577,106.41155206228562,75.02407198986417,0.3448275862068966,108.41155206228562,38.05615384615385,38.05615384615385,75.02407198986417,0.0,106.41155206228562,75.02407198986417,1.5693740036210722,3.394454977251595,0.024,3.055009479526435,12.554992028968577,12.870437526693738,0.35349141564696474,27.0,12.870437526693738,106.41155206228562,96.87789463510508,1.163793103448276,95.0,13.547828975467093,0.0,0.2709565795093418,0.0,12.870437526693738,13.547828975467093,0.0
2009-12-03 07:00:00,11.287741294896525,20.0,0.53,12.54193477210725,106.33864916742472,74.98381223715658,0.3448275862068966,108.33864916742472,38.115,38.115,74.98381223715658,0.0,106.33864916742472,74.98381223715658,1.5677418465134063,3.3917390737099513,0.024,3.0525651663389564,12.54193477210725,12.857108679478246,0.3534929683579692,27.0,12.857108679478246,106.33864916742472,96.8148649604038,1.1637931034482758,95.0,13.533798609977103,0.0,0.27067597219954254,0.0,12.857108679478246,13.533798609977103,0.0
2009-12-03 08:00:00,11.361051790112459,20.000000000000004,-0.15,12.623390877902732,106.79322353623972,75.2347463414829,0.3448275862068966,108.79322353623972,38.559615384615384,38.559615384615384,75.2347463414829,0.0,106.79322353623972,75.2347463414829,1.5779238597378415,3.408671277065343,0.024,3.0678041493588086,12.623390877902732,12.940258005609264,0.3534833054072444,27.0,12.940258005609264,106.79322353623972,97.20784723578842,1.163793103448276,95.0,13.621324216430805,0.0,0.27242648432861644,0.0,12.940258005609264,13.621324216430805,0.0
2009-12-03 09:00:00,11.338681581491473,20.0,0.84,12.598535090546081,106.65456903983036,75.15823131346517,0.3448275862068966,108.65456903983036,37.91230769230769,37.91230769230769,75.15823131346517,0.0,106.65456903983036,75.15823131346517,1.5748168863182601,3.4035072084790925,0.024,3.063156487631183,12.598535090546081,12.914885811393992,0.35348624808153434,27.0,12.914885811393992,106.65456903983036,97.0879869573163,1.163793103448276,95.0,13.594616643572623,0.0,0.2718923328714524,0.0,12.914885811393992,13.594616643572623,0.0
2009-12-03 10:00:00,10.851135437325501,20.0,3.39,12.056817152583891,103.62029251218885,73.47824963072912,0.3448275862068966,105.62029251218885,36.245000000000005,36.245000000000005,73.47824963072912,0.0,103.62029251218885,73.47824963072912,1.5071021440729864,3.2903650114300316,0.024,2.961328510287028,12.056817152583891,12.361853653726895,0.35355169631514327,27.0,12.361853653726895,103.62029251218885,94.46336387979856,1.1637931034482762,95.0,13.012477530238835,0.0,0.26024955060477595,0.0,12.361853653726895,13.012477530238833,0.0
2009-12-03 11:00:00,10.341617832931403,19.999999999999996,7.17,11.490686481034892,100.42298996809583,71.69627376550861,0.3448275862068966,102.42298996809583,33.77346153846154,33.77346153846154,71.69627376550861,0.0,100.42298996809583,71.69627376550861,1.4363358101293615,3.1708623296065066,0.024,2.8537760966458556,11.490686481034892,11.783772713995544,0.3536229021724917,27.0,11.783772713995544,100.42298996809583,91.69426943921025,1.163793103448276,95.0,12.403971277890047,0.0,0.24807942555780116,0.0,11.783772713995544,12.403971277890045,0.0
2009-12-03 12:00:00,9.990933420481442,20.0,8.68,11.10103713386827,98.2059497173791,70.45335688270842,0.3448275862068966,100.2059497173791,32.786153846153844,32.786153846153844,70.45335688270842,0.0,98.2059497173791,70.45335688270842,1.3876296417335336,3.0878233584021006,0.024,2.7790410225618905,11.10103713386827,11.38581946970848,0.3536736790789345,27.0,11.38581946970848,98.2059497173791,89.77200936944689,1.163793103448276,95.0,11.985073126008928,0.0,0.23970146252017913,0.0,11.38581946970848,11.985073126008928,0.0
2009-12-03 13:00:00,9.679889695042903,19.999999999999996,9.58,10.755432994492114,96.22776212073315,69.33917963450286,0.3448275862068966,98.22776212073315,32.19769230769231,32.19769230769231,69.33917963450286,0.0,96.22776212073315,69.33917963450286,1.3444291243115143,3.013606602125664,0.024,2.7122459419130975,10.755432994492114,11.032793654704681,0.35371998570571994,27.0,11.032793654704681,96.22776212073315,88.05532237650746,1.1637931034482758,95.0,11.613467004952295,0.0,0.23226934009904526,0.0,11.032793654704681,11.613467004952293,0.0
2009-12-03 14:00:00,9.483545374272211,19.999999999999996,9.79,10.537272638080234,94.97314714142064,68.62996554622006,0.3448275862068966,96.97314714142064,32.06038461538461,32.06038461538461,68.62996554622006,0.0,94.97314714142064,68.62996554622006,1.3171590797600292,2.966474704503377,0.024,2.669827234053039,10.537272638080234,10.809920108530573,0.35374985407923437,27.0,10.809920108530573,94.97314714142064,86.96579891287948,1.163793103448276,95.0,11.378863272137446,0.0,0.22757726544274917,0.0,10.809920108530573,11.378863272137446,0.0
2009-12-03 15:00:00,9.37675168259313,20.0,9.66,10.418612980659033,94.28878221874162,68.24224976709404,0.3448275862068966,96.28878221874162,32.145384615384614,32.145384615384614,68.24224976709404,0.0,94.28878221874162,68.24224976709404,1.302326622582379,2.940744767660056,0.024,2.6466702908940505,10.418612980659033,10.688687457425038,0.35376631251261464,27.0,10.688687457425038,94.28878221874162,86.37123595398234,1.163793103448276,95.0,11.25124995518425,0.0,0.22502499910368456,0.0,10.688687457425038,11.25124995518425,0.0
2009-12-03 16:00:00,9.322262325415265,20.000000000000004,9.01,10.358069250461405,93.93905633907661,68.0438832129231,0.3448275862068966,95.93905633907661,32.57038461538461,32.57038461538461,68.0438832129231,0.0,93.93905633907661,68.0438832129231,1.2947586563076756,2.9275905492479932,0.024,2.634831494323194,10.358069250461405,10.626828305386205,0.3537747687309792,27.0,10.626828305386205,93.93905633907661,86.06733166842017,1.163793103448276,95.0,11.186135058301268,0.0,0.22372270116602522,0.0,10.626828305386205,11.186135058301268,0.0
2009-12-03 17:00:00,9.371063260357122,20.0,7.65,10.412292511507914,94.25228976233849,68.2215584835687,0.3448275862068966,96.25228976233849,33.45961538461538,33.45961538461538,68.2215584835687,0.0,94.25228976233849,68.2215584835687,1.3015365639384893,2.9393723579017723,0.024,2.645435122111595,10.412292511507914,10.682229747298093,0.3537671934395989,27.0,10.682229747298093,94.25228976233849,86.33952698656213,1.163793103448276,95.0,11.24445236557694,0.0,0.2248890473115388,0.0,10.682229747298093,11.24445236557694,0.0
2009-12-03 18:00:00,9.468390959820766,20.0,6.26,10.520434399800852,94.87611841190038,68.57503241239824,0.3448275862068966,96.87611841190038,34.36846153846154,34.36846153846154,68.57503241239824,0.0,94.87611841190038,68.57503241239824,1.3150542999751065,2.962827619783167,0.024,2.66654485780485,10.520434399800852,10.79271716177917,0.3537521803833982,27.0,10.79271716177917,94.87611841190038,86.88151310687877,1.163793103448276,95.0,11.360754907135968,0.0,0.22721509814271956,0.0,10.79271716177917,11.360754907135968,0.0
2009-12-03 19:00:00,9.485069158425983,20.0,5.21,10.538965731584426,94.98290187906409,68.63548755010302,0.3448275862068966,96.98290187906409,35.055,35.055,68.63548755010302,0.0,94.98290187906409,68.63548755010302,1.3173707164480533,2.9668413463000105,0.024,2.6701572116700096,10.538965731584426,10.81164986621443,0.35374962033587976,27.0,10.81164986621443,94.98290187906409,86.97427234853488,1.163793103448276,95.0,11.380684069699399,0.0,0.22761368139398785,0.0,10.81164986621443,11.380684069699399,0.0
2009-12-03 20:00:00,9.541062982814644,20.0,4.54,10.60118109201627,95.34115899388951,68.83820626384883,0.3448275862068966,97.34115899388951,35.49307692307693,35.49307692307693,68.83820626384883,0.0,95.34115899388951,68.83820626384883,1.3251476365020338,2.98030476618572,0.024,2.682274289567148,10.60118109201627,10.875211568634843,0.35374105226122804,27.0,10.875211568634843,95.34115899388951,87.28544672082666,1.1637931034482758,95.0,11.447591124878782,0.0,0.22895182249757584,0.0,10.875211568634843,11.447591124878782,0.0
2009-12-03 21:00:00,9.599350384899292,20.0,3.96,10.665944872110325,95.71368755334092,69.04882537306511,0.3448275862068966,97.71368755334092,35.87230769230769,35.87230769230769,69.04882537306511,0.0,95.71368755334092,69.04882537306511,1.3332431090137906,2.994300310233745,0.024,2.6948702792103707,10.665944872110325,10.9413749031337,0.35373217683674585,27.0,10.9413749031337,95.71368755334092,87.6089654028715,1.163793103448276,95.0,11.517236740140739,0.0,0.23034473480281506,0.0,10.9413749031337,11.517236740140739,0.0
2009-12-03 22:00:00,9.635337021281282,20.0,3.57,10.70593002364587,95.94348260524616,69.17865754613148,0.3448275862068966,97.94348260524616,36.127307692307696,36.127307692307696,69.17865754613148,0.0,95.94348260524616,69.17865754613148,1.3382412529557337,3.0029313636330635,0.024,2.702638227269757,10.70593002364587,10.982223160009177,0.3537267192189061,27.0,10.982223160009177,95.94348260524616,87.80850248672084,1.1637931034482758,95.0,11.560234905272818,0.0,0.23120469810545644,0.0,10.982223160009177,11.560234905272818,0.0
2009-12-03 23:00:00,0.723428781643404,17.0,3.27,0.8038097573815599,26.542176920901788,24.532652527447887,0.3448275862068966,28.542176920901788,36.32346153846154,36.32346153846154,24.532652527447887,0.05876945724176517,26.542176920901788,24.532652527447887,0.10047621967269499,0.4097959067603922,0.024,0.368816316084353,0.8038097573815599,0.8207893480575992,0.3521116869705804,27.0,0.8207893480575992,26.542176920901788,25.542176920901788,0.7075770241875856,107.2289115395491,0.765455264138225,0.0,0.0,0.0,0.8207893480575992,0.765455264138225,0.0
2009-12-04 00:00:00,2.5945656798994614,17.0,3.01,2.882850755443846,43.406708637836445,36.19958174922682,0.3448275862068966,45.406708637836445,36.49346153846154,36.49346153846154,36.19958174922682,8.456573944597418,43.406708637836445,36.19958174922682,0.36035634443048076,1.0945509692895183,0.024,0.9850958723605665,2.882850755443846,2.968305852372798,0.3550491610655469,27.0,2.968305852372798,43.406708637836445,41.20796356200474,1.1637931034482758,99.39601821899763,2.9863428189173318,0.0,0.007214786617813474,0.0,2.968305852372798,2.9863428189173318,0.0
2009-12-04 01:00:00,2.7853373512989066,17.0,2.77,3.0948192792210074,44.950779797365286,37.213731599312766,0.3448275862068966,46.950779797365286,36.65038461538462,36.65038461538462,37.213731599312766,0.0,44.950779797365286,37.213731599312766,0.3868524099026259,1.1559482735202733,0.024,1.040353446168246,3.0948192792210074,3.186414106573035,0.35503316539431423,27.0,3.186414106573035,44.950779797365286,42.59047305175563,1.163793103448276,98.70476347412219,3.228227285513358,0.0,0.016725271576129155,0.0,3.186414106573035,3.228227285513358,0.0
2009-12-04 02:00:00,2.9655772277553125,17.000000000000004,2.64,3.295085808617014,46.39113705274,38.15342253119747,0.3448275862068966,48.39113705274,36.73538461538462,36.73538461538462,38.15342253119747,0.0,46.39113705274,38.15342253119747,0.41188572607712676,1.213069430014499,0.024,1.0917624870130491,3.295085808617014,3.392392751618464,0.35501066495665634,27.0,3.392392751618464,46.39113705274,43.878253533022615,1.1637931034482758,98.06087323348869,3.4594763841649443,0.0,0.026833453018592125,0.0,3.392392751618464,3.4594763841649443,0.0
2009-12-04 03:00:00,3.140515105646092,17.0,2.5,3.489461228495658,47.773252098190426,39.049599026951284,0.3448275862068966,49.773252098190426,36.82692307692308,36.82692307692308,39.049599026951284,0.0,47.773252098190426,39.049599026951284,0.43618265356195723,1.267748427003401,0.024,1.1409735843030608,3.489461228495658,3.592236071195998,0.35498376752272415,27.0,3.592236071195998,47.773252098190426,45.112336489897096,1.1637931034482758,97.44383175505145,3.6864684059489257,0.0,0.03769293390117099,0.0,3.592236071195998,3.686468405948926,0.0
2009-12-04 04:00:00,3.3085803279687878,16.999999999999996,2.38,3.6762003644097643,49.08734573118824,39.89684482016383,0.3448275862068966,51.08734573118824,36.90538461538462,36.90538461538462,39.89684482016383,0.0,49.08734573118824,39.89684482016383,0.45952504555122053,1.31962057323245,0.024,1.187658515909205,3.6762003644097643,3.7841624217330097,0.35495442694961593,27.0,3.7841624217330097,49.08734573118824,46.28426245583046,1.1637931034482758,96.85786877208477,3.9069230716169097,0.0,0.049104259953560006,0.0,3.7841624217330097,3.9069230716169097,0.0
2009-12-04 05:00:00,12.520458277002382,20.0,2.19,13.911620307780424,113.91512106648305,79.13607029703199,0.3448275862068966,115.91512106648305,37.02961538461538,37.02961538461538,79.13607029703199,0.0,113.91512106648305,79.13607029703199,1.738952538472553,3.673228592724361,0.024,3.305905733451925,13.911620307780424,14.254943167052858,0.3533375361791764,27.0,14.254943167052858,113.91512106648305,103.35590390570316,1.163793103448276,95.0,15.00520333373985,0.0,0.3001040666747969,0.0,14.254943167052858,15.005203333739848,0.0
2009-12-04 06:00:00,10.949038791236774,20.000000000000004,2.0,12.165598656929749,104.23152930641649,73.81753266409211,0.3448275862068966,106.23152930641649,37.15384615384615,37.15384615384615,73.81753266409211,0.0,104.23152930641649,73.81753266409211,1.5206998321162186,3.3131774872922066,0.024,2.981859738562986,12.165598656929749,12.472916405658971,0.35353834845388804,27.0,12.472916405658971,104.23152930641649,94.99233196889132,1.1637931034482758,95.0,13.129385690167338,0.0,0.26258771380334667,0.0,12.472916405658971,13.129385690167336,0.0
2009-12-04 07:00:00,10.935411077957118,20.0,1.79,12.150456753285686,104.14650679046701,73.7703649072528,0.3448275862068966,106.14650679046701,37.29115384615385,37.29115384615385,73.7703649072528,0.0,104.14650679046701,73.7703649072528,1.5188070941607108,3.3100049207452757,0.024,2.9790044286707484,12.150456753285686,12.457457245360215,0.35354020012717263,27.0,12.457457245360215,104.14650679046701,94.91876068279278,1.163793103448276,95.0,13.113112889852857,0.0,0.26226225779705675,0.0,12.457457245360215,13.113112889852856,0.0
2009-12-04 08:00:00,11.177433809456346,20.0,-0.47,12.41937089939594,105.65367023015214,74.6052429816623,0.3448275862068966,107.65367023015214,38.768846153846155,38.768846153846155,74.6052429816623,0.0,105.65367023015214,74.6052429816623,1.5524213624244925,3.3662139170835466,0.024,3.029592525375192,12.41937089939594,12.731992291104296,0.3535076136231546,27.0,12.731992291104296,105.65367023015214,96.22256482933415,1.1637931034482758,95.0,13.402097148530837,0.0,0.2680419429706163,0.0,12.731992291104296,13.402097148530837,0.0
2009-12-04 09:00:00,11.168984091275691,20.0,0.45,12.409982323639657,105.60115001151142,74.57619420241228,0.3448275862068966,107.60115001151142,38.167307692307695,38.167307692307695,74.57619420241228,0.0,105.60115001151142,74.57619420241228,1.551247790454957,3.364256261134169,0.024,3.0278306350207522,12.409982323639657,12.722407949753075,0.3535087407575077,27.0,12.722407949753075,105.60115001151142,96.17714412280544,1.163793103448276,95.0,13.39200836816113,0.0,0.2678401673632223,0.0,12.722407949753075,13.392008368161129,0.0
2009-12-04 10:00:00,10.601262428288559,19.999999999999996,3.87,11.779180475876176,102.05575202944046,72.60780083975003,0.3448275862068966,104.05575202944046,35.93115384615385,35.93115384615385,72.60780083975003,0.0,102.05575202944046,72.60780083975003,1.472397559484522,3.2319252688605715,0.024,2.9087327419745144,11.779180475876176,12.078373002762234,0.3535862462060837,27.0,12.078373002762234,102.05575202944046,93.1088090644314,1.1637931034482756,95.0,12.714076845012878,0.0,0.2542815369002575,0.0,12.078373002762234,12.714076845012878,0.0
2009-12-04 11:00:00,10.218375264162574,20.0,6.55,11.353750293513972,99.64541196295788,71.26103622917294,0.3448275862068966,101.64541196295788,34.17884615384615,34.17884615384615,71.26103622917294,0.0,99.64541196295788,71.26103622917294,1.4192187866892465,3.1417547566111397,0.024,2.8275792809500255,11.353750293513972,11.643925769175086,0.3536405780608587,27.0,11.643925769175086,99.64541196295788,91.02028176356893,1.163793103448276,95.0,12.256763967552724,0.0,0.24513527935105517,0.0,11.643925769175086,12.256763967552724,0.0
2009-12-04 12:00:00,9.853095253280998,20.000000000000004,8.3,10.947883614756664,97.33071266682941,69.96100362993775,0.3448275862068966,99.33071266682941,33.034615384615385,33.034615384615385,69.96100362993775,0.0,97.33071266682941,69.96100362993775,1.368485451844583,3.055001191122412,0.024,2.7495010720101707,10.947883614756664,11.229383733868907,0.35369404935230203,27.0,11.229383733868907,97.33071266682941,89.01265064174133,1.1637931034482758,95.0,11.820403930388325,0.0,0.2364080786077672,0.0,11.229383733868907,11.820403930388325,0.0
2009-12-04 13:00:00,9.566705035452925,20.0,9.13,10.629672261614362,95.50509390534233,68.93091325130644,0.3448275862068966,97.50509390534233,32.49192307692308,32.49192307692308,68.93091325130644,0.0,95.50509390534233,68.93091325130644,1.3287090327017952,2.9864641717595704,0.024,2.6878177545836133,10.629672261614362,10.904318678790318,0.3537371422839129,27.0,10.904318678790318,95.50509390534233,87.4278208099421,1.163793103448276,95.0,11.478230188200335,0.0,0.22956460376400686,0.0,10.904318678790318,11.478230188200335,0.0
2009-12-04 14:00:00,9.380689871038891,20.0,9.35,10.422988745598769,94.3140442027478,68.25657233875089,0.3448275862068966,96.3140442027478,32.348076923076924,32.348076923076924,68.25657233875089,0.0,94.3140442027478,68.25657233875089,1.302873593199846,2.9416947969959684,0.024,2.6475253172963717,10.422988745598769,10.693158225298365,0.35376570288585063,27.0,10.693158225298365,94.3140442027478,86.39318625808234,1.1637931034482758,95.0,11.255956026629859,0.0,0.22511912053259736,0.0,10.693158225298365,11.255956026629859,0.0
2009-12-04 15:00:00,9.281789025031289,20.0,9.29,10.313098916701431,93.67904963404914,67.89630234229557,0.3448275862068966,95.67904963404914,32.387307692307694,32.387307692307694,67.89630234229557,0.0,93.67904963404914,67.89630234229557,1.289137364587679,2.917808447432273,0.024,2.6260276026890454,10.313098916701431,10.58087976144466,0.3537810756547401,27.0,10.58087976144466,93.67904963404914,85.8413609218679,1.163793103448276,95.0,11.137768169941747,0.0,0.22275536339883503,0.0,10.58087976144466,11.137768169941747,0.0
2009-12-04 16:00:00,9.2194324434378,20.0,8.82,10.243813826042,93.27805940672849,67.66852484162348,0.3448275862068966,95.27805940672849,32.69461538461538,32.69461538461538,67.66852484162348,0.0,93.27805940672849,67.66852484162348,1.28047672825525,2.902718021960447,0.024,2.612446219764402,10.243813826042,10.510085628238045,0.3537908360653429,27.0,10.510085628238045,93.27805940672849,85.49281079321882,1.1637931034482758,95.0,11.063248029724257,0.0,0.22126496059448472,0.0,10.510085628238045,11.063248029724257,0.0
2009-12-04 17:00:00,9.236342299576096,20.0,7.8,10.262602555084552,93.38684828452134,67.73034189680996,0.3448275862068966,95.38684828452134,33.36153846153846,33.36153846153846,67.73034189680996,0.0,93.38684828452134,67.73034189680996,1.282825319385569,2.906812564351951,0.024,2.616131307916756,10.262602555084552,10.529283811519747,0.35378818401330886,27.0,10.529283811519747,93.38684828452134,85.5873787945067,1.1637931034482758,95.0,11.083456643704997,0.0,0.22166913287409998,0.0,10.529283811519747,11.083456643704997,0.0
2009-12-04 18:00:00,9.314265915849452,20.0,6.6,10.349184350943835,93.88770238614775,68.01474150878816,0.3448275862068966,95.88770238614775,34.146153846153844,34.146153846153844,68.01474150878816,0.0,93.88770238614775,68.01474150878816,1.2936480438679794,2.925658653478462,0.024,2.6330927881306154,10.349184350943835,10.617750216291682,0.35377601305340634,27.0,10.617750216291682,93.88770238614775,86.02270222593168,1.1637931034482758,95.0,11.176579175043877,0.0,0.22353158350087768,0.0,10.617750216291682,11.176579175043877,0.0
2009-12-04 19:00:00,9.326219592741037,20.0,5.58,10.362466214156708,93.96446746284728,68.0583019274555,0.3448275862068966,95.96446746284728,34.81307692307692,34.81307692307692,68.0583019274555,0.0,93.96446746284728,68.0583019274555,1.2953082767695885,2.9285464653672673,0.024,2.6356918188305407,10.362466214156708,10.631320860693435,0.35377415325858097,27.0,10.631320860693435,93.96446746284728,86.08941497344473,1.163793103448276,95.0,11.190864063887828,0.0,0.22381728127775702,0.0,10.631320860693435,11.190864063887828,0.0
2009-12-04 20:00:00,9.386780185122882,20.0,4.85,10.429755761247646,94.35310748072945,68.27871807761034,0.3448275862068966,96.35310748072945,35.29038461538462,35.29038461538462,68.27871807761034,0.0,94.35310748072945,68.27871807761034,1.3037194701559558,2.943163813400155,0.024,2.648847432060139,10.429755761247646,10.700072142587663,0.3537647605207955,27.0,10.700072142587663,94.35310748072945,86.4271281158497,1.163793103448276,95.0,11.263233834302802,0.0,0.22526467668605576,0.0,10.700072142587663,11.263233834302802,0.0
2009-12-04 21:00:00,9.442360458842769,19.999999999999996,4.28,10.49151162093641,94.70938813332536,68.48060908098434,0.3448275862068966,96.70938813332536,35.66307692307692,35.66307692307692,68.48060908098434,0.0,94.70938813332536,68.48060908098434,1.3114389526170513,2.9565599331434327,0.024,2.6609039398290895,10.49151162093641,10.763167614250754,0.3537561833278576,27.0,10.763167614250754,94.70938813332536,86.7366713820285,1.163793103448276,95.0,11.32965012026395,0.0,0.22659300240527858,0.0,10.763167614250754,11.32965012026395,0.0
2009-12-04 22:00:00,9.483860501522598,20.0,3.83,10.537622779469553,94.97516450000722,68.63110755133334,0.3448275862068966,96.97516450000722,35.957307692307694,35.957307692307694,68.63110755133334,0.0,94.97516450000722,68.63110755133334,1.317202847433694,2.9665505292321734,0.024,2.669895476308956,10.537622779469553,10.81027783239277,0.3537498057372639,27.0,10.81027783239277,94.97516450000722,86.9675512908274,1.1637931034482758,95.0,11.379239823571337,0.0,0.22758479647142665,0.0,10.81027783239277,11.379239823571337,0.0
2009-12-04 23:00:00,0.5957560258725351,17.000000000000004,3.44,0.6619511398583723,25.18034798330595,23.525470133660022,0.3448275862068966,27.18034798330595,36.21230769230769,36.21230769230769,23.525470133660022,0.04497949404039607,25.18034798330595,23.525470133660022,0.08274389248229654,0.35293963480718316,0.024,0.3176456713264648,0.6619511398583723,0.6732451033390907,0.3507109058830265,27.0,0.6732451033390907,25.18034798330595,24.18034798330595,0.5803837097750782,107.90982600834703,0.6238960141470472,0.0,0.0,0.0,0.6732451033390907,0.6238960141470472,0.0
2009-12-05 00:00:00,2.4697003581604653,17.0,3.14,2.7441115090671837,42.3843344397968,35.52405566712885,0.3448275862068966,44.3843344397968,36.40846153846154,36.40846153846154,35.52405566712885,2.6748051393200507,42.3843344397968,35.52405566712885,0.34301393863339796,1.0538013625662157,0.024,0.9484212263095941,2.7441115090671837,2.8254916453238055,0.35505388927724785,27.0,2.8254916453238055,42.3843344397968,40.29137766548287,1.163793103448276,99.85431116725857,2.8296140770437375,0.0,0.001648972687972794,0.0,2.8254916453238055,2.8296140770437375,0.0
2009-12-05 01:00:00,2.659360987236584,17.0,2.95,2.9548455413739823,43.93350924949955,36.5463953960646,0.3448275862068966,45.93350924949955,36.53269230769231,36.53269230769231,36.5463953960646,0.0,43.93350924949955,36.5463953960646,0.3693556926717478,1.1155177114935395,0.024,1.0039659403441856,2.9548455413739823,3.0423973125233363,0.35504479231491276,27.0,3.0423973125233363,43.93350924949955,41.67988161059338,1.1637931034482758,99.16005919470331,3.0681681084412338,0.0,0.010308318367158975,0.0,3.0423973125233363,3.0681681084412338,0.0
2009-12-05 02:00:00,2.8359470271747034,17.0,2.91,3.151052252416337,45.35696700808386,37.47933637704302,0.3448275862068966,47.35696700808386,36.558846153846154,36.558846153846154,37.47933637704302,0.0,45.35696700808386,37.47933637704302,0.39388153155204214,1.1720712812430452,0.024,1.0548641531187406,3.151052252416337,3.2442593805406417,0.35502747704772103,27.0,3.2442593805406417,45.35696700808386,42.95381191138709,1.163793103448276,98.52309404430645,3.2928923030793955,0.0,0.019453169015501537,0.0,3.2442593805406417,3.2928923030793955,0.0
2009-12-05 03:00:00,3.004956486182488,17.0,2.88,3.3388405402027646,46.70357950091348,38.35647815040656,0.3448275862068966,48.70357950091348,36.57846153846154,36.57846153846154,38.35647815040656,0.0,46.70357950091348,38.35647815040656,0.41735506752534557,1.2254413836316809,0.024,1.1028972452685126,3.3388405402027646,3.437384678565933,0.3550049926920069,27.0,3.437384678565933,46.70357950091348,44.157368627901675,1.163793103448276,97.92131568604916,3.5103538534824414,0.0,0.02918766996660338,0.0,3.437384678565933,3.5103538534824414,0.0
2009-12-05 04:00:00,3.1639702770436196,17.000000000000004,2.9,3.5155225300484663,47.957433520824395,39.16862719570324,0.3448275862068966,49.957433520824395,36.565384615384616,36.565384615384616,39.16862719570324,0.0,47.957433520824395,39.16862719570324,0.4394403162560583,1.275025457196663,0.024,1.1475229114769967,3.5155225300484663,3.619025075768133,0.3549798559482288,27.0,3.619025075768133,47.957433520824395,45.27667420544059,1.1637931034482758,97.3616628972797,3.717094560706449,0.0,0.039227793975326546,0.0,3.619025075768133,3.717094560706449,0.0
2009-12-05 05:00:00,12.31934982250837,20.0,2.86,13.688166469453744,112.68851373607649,78.46809756244213,0.3448275862068966,114.68851373607649,36.59153846153846,36.59153846153846,78.46809756244213,0.0,112.68851373607649,78.46809756244213,1.711020808681718,3.6277586711644467,0.024,3.264982804048002,13.688166469453744,14.026942336570189,0.353361911442026,27.0,14.026942336570189,112.68851373607649,102.29818607935783,1.1637931034482758,95.0,14.765202459547568,0.0,0.29530404919095193,0.0,14.026942336570189,14.765202459547568,0.0
2009-12-05 06:00:00,10.731861810048303,20.0,2.76,11.92429090005367,102.8742957886353,73.06356853850113,0.3448275862068966,104.8742957886353,36.65692307692308,36.65692307692308,73.06356853850113,0.0,102.8742957886353,73.06356853850113,1.4905363625067087,3.2625087438512743,0.024,2.936257869466147,11.92429090005367,12.226541774438799,0.35356810086866824,27.0,12.226541774438799,102.8742957886353,93.81759817793989,1.1637931034482756,95.0,12.870043973093473,0.0,0.2574008794618699,0.0,12.226541774438799,12.870043973093473,0.0
2009-12-05 07:00:00,10.705398257752492,20.0,2.6,11.894886953058325,102.7085782375158,72.97136085486999,0.3448275862068966,104.7085782375158,36.761538461538464,36.761538461538464,72.97136085486999,0.0,102.7085782375158,72.97136085486999,1.4868608691322907,3.2563185382172586,0.024,2.930686684395533,11.894886953058325,12.19651880688005,0.35357176212777114,27.0,12.19651880688005,102.7085782375158,93.6741198620491,1.163793103448276,95.0,12.83844084934742,0.0,0.2567688169869477,0.0,12.19651880688005,12.83844084934742,0.0
2009-12-05 08:00:00,10.728974509000928,20.0,2.19,11.921082787778808,102.85621877503895,73.05351180559192,0.3448275862068966,104.85621877503895,37.02961538461538,37.02961538461538,73.05351180559192,0.0,102.85621877503895,73.05351180559192,1.490135348472351,3.261833533935141,0.024,2.935650180541627,11.921082787778808,12.223266141172322,0.35356849994750195,27.0,12.223266141172322,102.85621877503895,93.80194755935575,1.163793103448276,95.0,12.866595938076129,0.0,0.2573319187615226,0.0,12.223266141172322,12.866595938076129,0.0
2009-12-05 09:00:00,10.764954740883459,20.0,2.48,11.961060823203843,103.08142399670756,73.17877193869795,0.3448275862068966,105.08142399670756,36.84,36.84,73.17877193869795,0.0,103.08142399670756,73.17877193869795,1.4951326029004803,3.2702447024497325,0.024,2.9432202322047596,11.961060823203843,12.264085293448815,0.35356353347617975,27.0,12.264085293448815,103.08142399670756,93.99691637193065,1.163793103448276,95.0,12.909563466788226,0.0,0.2581912693357644,0.0,12.264085293448815,12.909563466788228,0.0
