timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-05 10:00:00,10.359459199662883,20.0,4.22,11.510510221847648,100.53541845603277,71.75914290141364,0.3448275862068966,102.53541845603277,35.70230769230769,35.70230769230769,71.75914290141364,0.0,100.53541845603277,71.75914290141364,1.438813777730956,3.175069472578714,0.024,2.8575625253208425,11.510510221847648,11.80401716910552,0.3536203582219706,27.0,11.80401716910552,100.53541845603277,91.79170203447313,1.1637931034482758,95.0,12.42528123063739,0.0,0.24850562461274778,0.0,11.80401716910552,12.425281230637392,0.0
2009-12-05 11:00:00,10.072690095143772,19.999999999999996,5.94,11.19187788349308,98.72405430883788,70.74435960010518,0.3448275862068966,100.72405430883788,34.57769230769231,34.57769230769231,70.74435960010518,0.0,98.72405430883788,70.74435960010518,1.398984735436635,3.1072419338146338,0.024,2.7965177404331705,11.19187788349308,11.478602076874543,0.353661707928031,27.0,11.478602076874543,98.72405430883788,90.22138610374563,1.1637931034482758,95.0,12.082739028288993,0.0,0.24165478056577996,0.0,11.478602076874543,12.082739028288993,0.0
2009-12-05 12:00:00,9.817226545392357,20.0,6.96,10.908029494880397,97.1025945416726,69.83252080447161,0.3448275862068966,99.1025945416726,33.91076923076923,33.91076923076923,69.83252080447161,0.0,97.1025945416726,69.83252080447161,1.3635036868600496,3.046442768307461,0.024,2.741798491476715,10.908029494880397,11.188673771711144,0.35369938918540406,27.0,11.188673771711144,97.1025945416726,88.81468804410879,1.163793103448276,95.0,11.77755133864331,0.0,0.23555102677286613,0.0,11.188673771711144,11.77755133864331,0.0
2009-12-05 13:00:00,9.570024641563597,20.000000000000004,7.66,10.633360712848441,95.52631102272002,68.94290924059891,0.3448275862068966,97.52631102272002,33.45307692307692,33.45307692307692,68.94290924059891,0.0,95.52631102272002,68.94290924059891,1.3291700891060552,2.9872612863196544,0.024,2.688535157687689,10.633360712848441,10.908086841480408,0.3537366367283989,27.0,10.908086841480408,95.52631102272002,87.4462466956975,1.163793103448276,95.0,11.482196675242536,0.0,0.22964393350485113,0.0,10.908086841480408,11.482196675242536,0.0
2009-12-05 14:00:00,9.429097686355234,20.0,7.75,10.476775207061372,94.62440563135179,68.43246761369836,0.3448275862068966,96.62440563135179,33.39423076923077,33.39423076923077,68.43246761369836,0.0,94.62440563135179,68.43246761369836,1.3095969008826716,2.953364957881204,0.024,2.658028462093083,10.476775207061372,10.748111702849494,0.3537582263173567,27.0,10.748111702849494,94.62440563135179,86.66284140701883,1.163793103448276,95.0,11.313801792473152,0.0,0.22627603584946315,0.0,10.748111702849494,11.313801792473152,0.0
2009-12-05 15:00:00,9.431164524617014,20.000000000000004,7.04,10.479071694018904,94.6376505185398,68.43997128349255,0.3448275862068966,96.6376505185398,33.85846153846154,33.85846153846154,68.43997128349255,0.0,94.6376505185398,68.43997128349255,1.309883961752363,2.9538629232487765,0.024,2.6584766309238987,10.479071694018904,10.750457986343783,0.35375790778924077,27.0,10.750457986343783,94.6376505185398,86.67434830643329,1.163793103448276,95.0,11.316271564572403,0.0,0.22632543129144836,0.0,10.750457986343783,11.316271564572403,0.0
2009-12-05 16:00:00,9.35265894410931,20.0,7.0,10.391843271232567,94.13419464210786,68.15458646402645,0.3448275862068966,96.13419464210786,33.88461538461539,33.88461538461539,68.15458646402645,0.0,94.13419464210786,68.15458646402645,1.2989804089040708,2.934930746547223,0.024,2.6414376718925006,10.391843271232567,10.66133634588729,0.3537700465584606,27.0,10.66133634588729,94.13419464210786,86.23690845996913,1.1637931034482758,95.0,11.222459311460307,0.0,0.22444918622920654,0.0,10.66133634588729,11.222459311460307,0.0
2009-12-05 17:00:00,9.361545221962693,20.0,6.33,10.401716913291882,94.19122053211399,68.1869282488843,0.3448275862068966,96.19122053211399,34.32269230769231,34.32269230769231,68.1869282488843,0.0,94.19122053211399,68.1869282488843,1.3002146141614852,2.937075570743959,0.024,2.643368013669563,10.401716913291882,10.67142447036628,0.3537686684015948,27.0,10.67142447036628,94.19122053211399,86.286461665176,1.163793103448276,95.0,11.233078389859243,0.0,0.22466156779718532,0.0,10.67142447036628,11.233078389859243,0.0
2009-12-05 18:00:00,9.43769714735322,20.0,5.36,10.4863301637258,94.67950997323794,68.46368456392344,0.3448275862068966,96.67950997323794,34.956923076923076,34.956923076923076,68.46368456392344,0.0,94.67950997323794,68.46368456392344,1.310791270465725,2.955436668891873,0.024,2.659893002002686,10.4863301637258,10.757873830614988,0.3537569013954524,27.0,10.757873830614988,94.67950997323794,86.71071454315276,1.1637931034482758,95.0,11.324077716436829,0.0,0.22648155432873623,0.0,10.757873830614988,11.324077716436829,0.0
2009-12-05 19:00:00,9.453041181698431,20.0,4.48,10.503379090776034,94.7778102187897,68.5193624918496,0.3448275862068966,96.7778102187897,35.53230769230769,35.53230769230769,68.5193624918496,0.0,94.7778102187897,68.5193624918496,1.3129223863470043,2.959132145055343,0.024,2.663218930549809,10.503379090776034,10.775292305281571,0.35375453977158733,27.0,10.775292305281571,94.7778102187897,86.79611221487743,1.1637931034482758,95.0,11.342412952927969,0.0,0.22684825905855918,0.0,10.775292305281571,11.342412952927969,0.0
2009-12-05 20:00:00,9.514766412503045,20.0,3.88,10.571962680558938,95.17295693027302,68.74305022887566,0.3448275862068966,97.17295693027302,35.924615384615386,35.924615384615386,68.74305022887566,0.0,95.17295693027302,68.74305022887566,1.3214953350698673,2.9739841718195685,0.024,2.6765857546376117,10.571962680558938,10.845361097740895,0.3537450709841559,27.0,10.845361097740895,95.17295693027302,87.13935611713161,1.1637931034482758,95.0,11.416169576569363,0.0,0.2283233915313872,0.0,10.845361097740895,11.416169576569363,0.0
2009-12-05 21:00:00,9.576763891623177,20.000000000000004,3.37,10.640848768470196,95.5693805569835,68.96725863580801,0.3448275862068966,97.5693805569835,36.25807692307692,36.25807692307692,68.96725863580801,0.0,95.5693805569835,68.96725863580801,1.3301060960587745,2.9888793406269962,0.024,2.689991406564297,10.640848768470196,10.915736702532897,0.3537356108243603,27.0,10.915736702532897,95.5693805569835,87.4836496662184,1.163793103448276,95.0,11.490249160560944,0.0,0.22980498321121914,0.0,10.915736702532897,11.490249160560944,0.0
2009-12-05 22:00:00,9.628629506650974,19.999999999999996,2.93,10.698477229612193,95.90066309350519,69.1544700194747,0.3448275862068966,97.90066309350519,36.54576923076923,36.54576923076923,69.1544700194747,0.0,95.90066309350519,69.1544700194747,1.337309653701524,3.0013231947115173,0.024,2.7011908752403655,10.698477229612193,10.974609549083345,0.35372773518636025,27.0,10.974609549083345,95.90066309350519,87.77132268677678,1.163793103448276,95.0,11.55222057798247,0.0,0.23104441155964964,0.0,10.974609549083345,11.55222057798247,0.0
2009-12-05 23:00:00,0.697336561915282,17.0,2.49,0.7748184021280912,26.26807353288121,24.331027527560984,0.3448275862068966,28.26807353288121,36.833461538461535,36.833461538461535,24.331027527560984,0.05342534884038738,26.26807353288121,24.331027527560984,0.0968523002660114,0.3983784254506127,0.024,0.35854058290555146,0.7748184021280912,0.7906562446731524,0.3518761088033381,27.0,0.7906562446731524,26.26807353288121,25.26807353288121,0.6816002109251315,107.3659632335594,0.7364123795482486,0.0,0.0,0.0,0.7906562446731524,0.7364123795482486,0.0
2009-12-06 00:00:00,2.587019707966293,17.0,2.09,2.87446634218477,43.34519550805224,36.15902965259032,0.3448275862068966,45.34519550805224,37.095,37.095,36.15902965259032,2.6475071917387627,43.34519550805224,36.15902965259032,0.3593082927730962,1.0921014038554215,0.024,0.9828912634698794,2.87446634218477,2.9596764825703117,0.35504959040930606,27.0,2.9596764825703117,43.34519550805224,41.15284255800016,1.1637931034482758,99.42357872099993,2.976835596388745,0.0,0.006863645527373308,0.0,2.9596764825703117,2.976835596388745,0.0
2009-12-06 01:00:00,2.793305969170831,17.0,1.8,3.103673299078701,45.0148277901881,37.255644542491346,0.3448275862068966,47.0148277901881,37.284615384615385,37.284615384615385,37.255644542491346,92.35425117380849,45.0148277901881,37.255644542491346,0.38795916238483763,1.1584913359843068,0.024,1.0426422023858761,3.103673299078701,3.195522432677132,0.35503230557711607,27.0,3.195522432677132,45.0148277901881,42.64777413635319,1.163793103448276,98.67611293182341,3.2383951269796767,0.0,0.017149077721017925,0.0,3.195522432677132,3.2383951269796767,0.0
2009-12-06 02:00:00,3.0413351714247705,17.000000000000004,1.31,3.379261301583078,46.99152292858049,38.54336967462279,0.3448275862068966,48.99152292858049,37.605000000000004,37.605000000000004,38.54336967462279,0.0,46.99152292858049,38.54336967462279,0.42240766269788477,1.2368374224768783,0.024,1.1131536802291904,3.379261301583078,3.4789450438307656,0.35499954426389474,27.0,3.4789450438307656,46.99152292858049,44.41452659981696,1.163793103448276,97.79273670009152,3.5574677232931036,0.0,0.031409071784935176,0.0,3.4789450438307656,3.5574677232931036,0.0
2009-12-06 03:00:00,3.2331152982003406,16.999999999999996,1.2,3.5923503313337117,48.49889472964229,39.51801890130801,0.3448275862068966,50.49889472964229,37.676923076923075,37.676923076923075,39.51801890130801,0.0,48.49889472964229,39.51801890130801,0.44904379141671397,1.2964059271428072,0.024,1.1667653344285265,3.5923503313337117,3.6979909240479927,0.35496796429680505,27.0,3.6979909240479927,48.49889472964229,45.75964219331044,1.1637931034482758,97.12017890334478,3.8076442669327033,0.0,0.04386133715388425,0.0,3.6979909240479927,3.8076442669327033,0.0
2009-12-06 04:00:00,3.4199304187096424,17.0,1.08,3.799922687455158,49.95099917118309,40.45119245254519,0.3448275862068966,51.95099917118309,37.755384615384614,37.755384615384614,40.45119245254519,0.0,49.95099917118309,40.45119245254519,0.47499033593189477,1.3536525989694788,0.024,1.2182873390725308,3.799922687455158,3.911287947352106,0.35493353227899566,27.0,3.911287947352106,49.95099917118309,47.05374883981116,1.163793103448276,96.47312558009442,4.054277213300046,0.0,0.057195706379176064,0.0,3.911287947352106,4.054277213300046,0.0
2009-12-06 05:00:00,11.288274630734136,20.0,0.9,12.542527367482373,106.34195811374646,74.98563969504052,0.3448275862068966,108.34195811374646,37.87307692307692,37.87307692307692,74.98563969504052,0.0,106.34195811374646,74.98563969504052,1.5678159209352966,3.3918623474108873,0.024,3.0526761126697988,12.542527367482373,12.857713602223463,0.35349289785797455,27.0,12.857713602223463,106.34195811374646,96.81772581580316,1.163793103448276,95.0,13.534435370761539,0.0,0.2706887074152306,0.0,12.857713602223463,13.534435370761539,0.0
2009-12-06 06:00:00,9.632271237864714,20.0,0.74,10.70252359762746,95.92391188862135,69.16760289455269,0.3448275862068966,97.92391188862135,37.97769230769231,37.97769230769231,69.16760289455269,0.0,95.92391188862135,69.16760289455269,1.3378154497034325,3.002196354796177,0.024,2.7019767193165594,10.70252359762746,10.978743233107078,0.3537271835118255,27.0,10.978743233107078,95.92391188862135,87.79150949372722,1.1637931034482758,95.0,11.556571824323239,0.0,0.23113143648646428,0.0,10.978743233107078,11.556571824323239,0.0
2009-12-06 07:00:00,11.07082406988249,20.0,0.63,12.300915633202766,104.99050124504083,74.2382121620339,0.3448275862068966,106.99050124504083,38.04961538461538,38.04961538461538,74.2382121620339,0.0,104.99050124504083,74.2382121620339,1.5376144541503458,3.3414891217697935,0.024,3.007340209592814,12.300915633202766,12.611064545379747,0.35352189026845815,27.0,12.611064545379747,104.99050124504083,95.64897195216695,1.163793103448276,95.0,13.27480478461026,0.0,0.2654960956922054,0.0,12.611064545379747,13.27480478461026,0.0
2009-12-06 08:00:00,11.187097614149645,20.0,-0.43,12.430108460166272,105.7137280257939,74.63845687537821,0.3448275862068966,107.7137280257939,38.74269230769231,38.74269230769231,74.63845687537821,0.0,105.7137280257939,74.63845687537821,1.553763557520784,3.3684524376281306,0.024,3.0316071938653177,12.430108460166272,12.742953703929086,0.35350632546397903,27.0,12.742953703929086,105.7137280257939,96.2745030599205,1.163793103448276,95.0,13.41363547782009,0.0,0.26827270955640187,0.0,12.742953703929086,13.41363547782009,0.0
2009-12-06 09:00:00,11.14253013296568,19.999999999999996,0.16,12.380589036628534,105.43667624167018,74.48520365009885,0.3448275862068966,107.43667624167018,38.356923076923074,38.356923076923074,74.48520365009885,0.0,105.43667624167018,74.48520365009885,1.5475736295785667,3.358125117402457,0.024,3.0223126056622114,12.380589036628534,12.69240154836878,0.3535122744276583,27.0,12.69240154836878,105.43667624167018,96.03489731695257,1.163793103448276,95.0,13.360422682493452,0.0,0.2672084536498687,0.0,12.69240154836878,13.360422682493454,0.0
2009-12-06 10:00:00,10.668252700411031,20.0,2.69,11.853614111567813,102.47584465516952,72.84180937625,0.3448275862068966,104.47584465516952,36.70269230769231,36.70269230769231,72.84180937625,0.0,102.47584465516952,72.84180937625,1.4817017639459766,3.2476236967540686,0.024,2.9228613270786616,11.853614111567813,12.15437648124322,0.3535769145535843,27.0,12.15437648124322,102.47584465516952,93.47260281721158,1.1637931034482756,95.0,12.794080506571811,0.0,0.25588161013143634,0.0,12.15437648124322,12.794080506571813,0.0
2009-12-06 11:00:00,10.283831112488514,20.0,5.35,11.426479013876126,100.0586033618329,71.49240582714259,0.3448275862068966,102.0586033618329,34.96346153846154,34.96346153846154,71.49240582714259,0.0,100.0586033618329,71.49240582714259,1.4283098767345157,3.1572242205354115,0.024,2.84150179848187,11.426479013876126,11.718201435929668,0.3536311676528516,27.0,11.718201435929668,100.0586033618329,91.37845415003314,1.163793103448276,95.0,12.334948879925966,0.0,0.24669897759851908,0.0,11.718201435929668,12.334948879925966,0.0
2009-12-06 12:00:00,10.006425619475879,20.000000000000004,6.52,11.118250688306532,98.30418464755935,70.50855792679302,0.3448275862068966,100.30418464755935,34.19846153846154,34.19846153846154,70.50855792679302,0.0,98.30418464755935,70.50855792679302,1.3897813360383164,3.091505821784457,0.024,2.7823552396060114,11.118250688306532,11.403401270484977,0.35367140433212546,27.0,11.403401270484977,98.30418464755935,89.85722074349641,1.163793103448276,95.0,12.00358028472103,0.0,0.2400716056944212,0.0,11.403401270484977,12.003580284721028,0.0
2009-12-06 13:00:00,9.803444277610728,20.0,6.9,10.89271586401192,97.01490199318006,69.78311233315027,0.3448275862068966,99.01490199318006,33.95,33.95,69.78311233315027,0.0,97.01490199318006,69.78311233315027,1.36158948300149,3.0431523438319283,0.024,2.7388371094487356,10.89271586401192,11.173031098395114,0.3537014452936586,27.0,11.173031098395114,97.01490199318006,88.73858266103554,1.163793103448276,95.0,11.761085366731699,0.0,0.23522170733463385,0.0,11.173031098395114,11.761085366731699,0.0
2009-12-06 14:00:00,9.684570563359445,19.999999999999996,6.75,10.760633959288272,96.25761584692292,69.35603094870224,0.3448275862068966,98.25761584692292,34.04807692307692,34.04807692307692,69.35603094870224,0.0,96.25761584692292,69.35603094870224,1.345079244911034,3.0147275230950035,0.024,2.713254770785503,10.760633959288272,11.038106711597774,0.35371927974271117,27.0,11.038106711597774,96.25761584692292,88.08124050499863,1.1637931034482758,95.0,11.619059696418708,0.0,0.23238119392837364,0.0,11.038106711597774,11.61905969641871,0.0
2009-12-06 15:00:00,9.686914076809382,20.0,6.03,10.763237863121535,96.27256137066071,69.36446671285687,0.3448275862068966,98.27256137066071,34.518846153846155,34.518846153846155,69.36446671285687,0.0,96.27256137066071,69.36446671285687,1.345404732890192,3.015288674004422,0.024,2.71375980660398,10.763237863121535,11.040766730521979,0.3537189264026128,27.0,11.040766730521979,96.27256137066071,88.09421564434814,1.1637931034482758,95.0,11.621859716338923,0.0,0.23243719432677779,0.0,11.040766730521979,11.621859716338923,0.0
2009-12-06 16:00:00,9.716696676222513,20.0,5.51,10.796329640247237,96.46244014808677,69.47161604746869,0.3448275862068966,98.46244014808677,34.85884615384615,34.85884615384615,69.47161604746869,0.0,96.46244014808677,69.47161604746869,1.3495412050309046,3.022417348693331,0.024,2.7201756138239976,10.796329640247237,11.074571375116571,0.35371444211201286,27.0,11.074571375116571,96.46244014808677,88.25905394429671,1.1637931034482758,95.0,11.657443552754284,0.0,0.23314887105508506,0.0,11.074571375116571,11.657443552754284,0.0
2009-12-06 17:00:00,9.75036801177577,20.0,4.69,10.83374223530641,96.67698508560642,69.5926294973404,0.3448275862068966,98.67698508560642,35.394999999999996,35.394999999999996,69.5926294973404,0.0,96.67698508560642,69.5926294973404,1.3542177794133012,3.0304707499907235,0.024,2.7274236749916514,10.83374223530641,11.112789310305482,0.35370938597839574,27.0,11.112789310305482,96.67698508560642,88.44528930019496,1.163793103448276,95.0,11.697672958216296,0.0,0.23395345916432575,0.0,11.112789310305482,11.697672958216296,0.0
2009-12-06 18:00:00,9.821557481524712,20.000000000000004,3.86,10.912841646138569,97.13014643761242,69.84804232226601,0.3448275862068966,99.13014643761242,35.93769230769231,35.93769230769231,69.84804232226601,0.0,97.13014643761242,69.84804232226601,1.364105205767321,3.0474765302370823,0.024,2.742728877213374,10.912841646138569,11.193589299162278,0.35369874357035685,27.0,11.193589299162278,97.13014643761242,88.83859880860334,1.163793103448276,95.0,11.782725578065557,0.0,0.23565451156131162,0.0,11.193589299162278,11.782725578065557,0.0
2009-12-06 19:00:00,9.882541779272149,20.000000000000004,3.13,10.980601976969055,97.51787500031261,70.06637005788997,0.3448275862068966,99.51787500031261,36.415,36.415,70.06637005788997,0.0,97.51787500031261,70.06637005788997,1.3725752471211319,3.0620218813968623,0.024,2.755819693257176,10.980601976969055,11.262804165108744,0.35368967769902193,27.0,11.262804165108744,97.51787500031261,89.17505710023207,1.163793103448276,95.0,11.855583331693415,0.0,0.23711166663386862,0.0,11.262804165108744,11.855583331693413,0.0
2009-12-06 20:00:00,9.917632150223493,19.999999999999996,2.84,11.019591278026104,97.7407783942654,70.19180019920016,0.3448275862068966,99.7407783942654,36.604615384615386,36.604615384615386,70.19180019920016,0.0,97.7407783942654,70.19180019920016,1.377448909753263,3.0703818862431733,0.024,2.7633436976188563,11.019591278026104,11.302629466650423,0.35368448234081384,27.0,11.302629466650423,97.7407783942654,89.36846027082065,1.163793103448276,95.0,11.897504701737288,0.0,0.23795009403474623,0.0,11.302629466650423,11.89750470173729,0.0
2009-12-06 21:00:00,8.648503431216568,20.0,2.42,9.609448256907298,89.58327593840703,65.55965529613879,0.3448275862068966,91.58327593840703,36.87923076923077,36.87923076923077,65.55965529613879,0.0,89.58327593840703,65.55965529613879,1.2011810321134122,2.7634303496290995,0.024,2.4870873146661894,9.609448256907298,9.861791291870208,0.3538827199998109,27.0,9.861791291870208,89.58327593840703,82.2782453518365,1.163793103448276,95.0,10.380832938810746,0.0,0.20761665877621527,0.0,9.861791291870208,10.380832938810746,0.0
2009-12-06 22:00:00,8.669056298660756,20.000000000000004,2.09,9.63228477628973,89.71703628378589,65.63632434306157,0.3448275862068966,91.71703628378589,37.095,37.095,65.63632434306157,0.0,89.71703628378589,65.63632434306157,1.2040355970362162,2.768480655044339,0.024,2.4916325895399054,9.63228477628973,9.885132841794164,0.3538793314708653,27.0,9.885132841794164,89.71703628378589,82.39471566023465,1.1637931034482758,95.0,10.405402991362278,0.0,0.20810805982724576,0.0,9.885132841794164,10.405402991362278,0.0
2009-12-06 23:00:00,1.0165042330713432,17.0,1.81,1.129449147857048,29.502335728675764,26.678712859033144,0.3448275862068966,31.502335728675764,37.278076923076924,37.278076923076924,26.678712859033144,0.09186051659461461,29.502335728675764,26.678712859033144,0.141181143482131,0.5323451661050137,0.024,0.4791106494945123,1.129449147857048,1.1586836644675493,0.35375305913841504,27.0,1.1586836644675493,29.502335728675764,28.502335728675764,0.9988652279892667,105.74883213566211,1.0956940526597094,0.0,0.0,0.0,1.1586836644675493,1.0956940526597094,0.0
2009-12-07 00:00:00,2.8964001458709174,16.999999999999996,1.56,3.2182223843010194,45.8403496382177,37.79479367746515,0.3448275862068966,47.8403496382177,37.44153846153846,37.44153846153846,37.79479367746515,0.0,45.8403496382177,37.79479367746515,0.4022777980376274,1.1912434395763887,0.024,1.0721190956187499,3.2182223843010194,3.313346728258658,0.35502001357811785,27.0,3.313346728258658,45.8403496382177,43.38601872839647,1.163793103448276,98.30699063580177,3.370408052193994,0.0,0.022824529574134368,0.0,3.313346728258658,3.3704080521939934,0.0
2009-12-07 01:00:00,3.1006979244252877,17.0,1.23,3.4452199160280976,47.45998811721458,38.84693832714433,0.3448275862068966,49.45998811721458,37.6573076923077,37.6573076923077,38.84693832714433,0.0,47.45998811721458,38.84693832714433,0.4306524895035122,1.2553662346646137,0.024,1.1298296111981523,3.4452199160280976,3.5467565394945586,0.3549902549580695,27.0,3.5467565394945586,47.45998811721458,44.832761050922315,1.1637931034482758,97.58361947453884,3.6345818679332402,0.0,0.035130131375472655,0.0,3.5467565394945586,3.6345818679332402,0.0
2009-12-07 02:00:00,3.3133189123219493,16.999999999999996,1.34,3.681465458135499,49.124210153511434,39.920546508172684,0.3448275862068966,51.124210153511434,37.58538461538461,37.58538461538461,39.920546508172684,0.0,49.124210153511434,39.920546508172684,0.4601831822669374,1.321074159880419,0.024,1.188966743892377,3.681465458135499,3.7895728741235413,0.3549535590647544,27.0,3.7895728741235413,49.124210153511434,46.317119135642145,1.163793103448276,96.84144043217893,3.9131727669597156,0.0,0.04943995713446974,0.0,3.7895728741235413,3.9131727669597156,0.0
2009-12-07 03:00:00,3.499495698068219,17.0,1.14,3.888328553409132,50.564859388313806,40.844038004790974,0.3448275862068966,52.564859388313806,37.716153846153844,37.716153846153844,40.844038004790974,0.0,50.564859388313806,40.844038004790974,0.4860410691761415,1.3778135374345146,0.024,1.2400321836910633,3.888328553409132,4.002109907152583,0.35491802713229303,27.0,4.002109907152583,50.564859388313806,47.60033353116374,1.1637931034482758,96.19983323441812,4.160204620521856,0.0,0.06323788534770927,0.0,4.002109907152583,4.160204620521856,0.0
2009-12-07 04:00:00,3.6767749834654615,16.999999999999996,0.99,4.085305537183846,51.923232260434304,41.709968417474684,0.3448275862068966,53.923232260434304,37.81423076923077,37.81423076923077,41.709968417474684,0.0,51.923232260434304,41.709968417474684,0.5106631921479807,1.4311968162698159,0.024,1.2880771346428344,4.085305537183846,4.204425218810828,0.35488209789795616,27.0,4.204425218810828,51.923232260434304,48.80884320946332,1.1637931034482756,95.59557839526835,4.398137747989119,0.0,0.07748501167131644,0.0,4.204425218810828,4.398137747989119,0.0
2009-12-07 05:00:00,11.532119948477314,20.0,0.87,12.813466609419239,107.85192680838998,75.81826028484187,0.3448275862068966,109.85192680838998,37.89269230769231,37.89269230769231,75.81826028484187,0.0,107.85192680838998,75.81826028484187,1.6016833261774048,3.4480844902375645,0.024,3.1032760412138085,12.813466609419239,13.134275058442993,0.3534609721970952,27.0,13.134275058442993,107.85192680838998,98.12283417250627,1.163793103448276,95.0,13.825552693097887,0.0,0.2765110538619574,0.0,13.134275058442993,13.825552693097887,0.0
2009-12-07 06:00:00,9.864634356140606,20.000000000000004,0.74,10.960704840156229,97.40406729169365,70.0023051913031,0.3448275862068966,99.40406729169365,37.97769230769231,37.97769230769231,70.0023051913031,0.0,97.40406729169365,70.0023051913031,1.3700881050195286,3.057752939591922,0.024,2.7519776456327296,10.960704840156229,11.242480134115421,0.3536923349512214,27.0,11.242480134115421,97.40406729169365,89.07630422938593,1.163793103448276,95.0,11.834189614858339,0.0,0.23668379229716693,0.0,11.242480134115421,11.834189614858339,0.0
2009-12-07 07:00:00,11.298987575567379,20.0,0.63,12.55443063951931,106.4084179225954,75.02234132379714,0.3448275862068966,108.4084179225954,38.04961538461538,38.04961538461538,75.02234132379714,0.0,106.4084179225954,75.02234132379714,1.5693038299399138,3.394338221913421,0.024,3.0549043997220786,12.55443063951931,12.869864461710653,0.35349148237530315,27.0,12.869864461710653,106.4084179225954,96.87518498799491,1.1637931034482758,95.0,13.54722574916911,0.0,0.2709445149833826,0.0,12.869864461710653,13.54722574916911,0.0
2009-12-07 08:00:00,11.477421273855764,20.0,-1.06,12.752690304284183,107.51371636183441,75.63199060112396,0.3448275862068966,109.51371636183441,39.15461538461538,39.15461538461538,75.63199060112396,0.0,107.51371636183441,75.63199060112396,1.5940862880355229,3.435496967111001,0.024,3.091947270399901,12.752690304284183,13.072240000995281,0.35346808071910296,27.0,13.072240000995281,107.51371636183441,97.83057562035643,1.163793103448276,95.0,13.760252632626612,0.0,0.27520505265253237,0.0,13.072240000995281,13.760252632626612,0.0
2009-12-07 09:00:00,11.389145047702707,20.0,-0.11,12.654605608558564,106.96728128383924,75.33076726244283,0.3448275862068966,108.96728128383924,38.53346153846154,38.53346153846154,75.33076726244283,0.0,106.96728128383924,75.33076726244283,1.5818257010698205,3.4151531651107696,0.024,3.0736378485996925,12.654605608558564,12.972120925069643,0.3534796172193989,27.0,12.972120925069643,106.96728128383924,97.35830282082469,1.1637931034482758,95.0,13.654864131652253,0.0,0.2730972826330444,0.0,12.972120925069643,13.654864131652253,0.0
2009-12-07 10:00:00,10.889046978561009,20.0,2.63,12.09894108729001,103.85710131476155,73.60974859653653,0.3448275862068966,105.85710131476155,36.74192307692308,36.74192307692308,73.60974859653653,0.0,103.85710131476155,73.60974859653653,1.5123676359112512,3.299204397871154,0.024,2.969283958084038,12.09894108729001,12.404861527077127,0.35354651508357016,27.0,12.404861527077127,103.85710131476155,94.66831499840812,1.163793103448276,95.0,13.05774897587066,0.0,0.26115497951741345,0.0,12.404861527077127,13.05774897587066,0.0
2009-12-07 11:00:00,10.493450483626834,20.0,5.32,11.659389426252037,101.37866501973927,72.23019145410917,0.3448275862068966,103.37866501973927,34.98307692307692,34.98307692307692,72.23019145410917,0.0,101.37866501973927,72.23019145410917,1.4574236782815047,3.2066125553723626,0.024,2.885951299835126,11.659389426252037,11.956050681789275,0.3536013719454261,27.0,11.956050681789275,101.37866501973927,92.52233118137684,1.163793103448276,95.0,12.585316507146604,0.0,0.25170633014293176,0.0,11.956050681789275,12.585316507146604,0.0
2009-12-07 12:00:00,10.1634000406651,20.000000000000004,6.89,11.292666711850112,99.2980115132602,71.06634473363493,0.3448275862068966,101.2980115132602,33.956538461538464,33.956538461538464,71.06634473363493,0.0,99.2980115132602,71.06634473363493,1.411583338981264,3.1287445499254836,0.024,2.815870094932935,11.292666711850112,11.581541166842662,0.353648521383119,27.0,11.581541166842662,99.2980115132602,90.71909213041378,1.1637931034482758,95.0,12.191095965097539,0.0,0.24382191930195063,0.0,11.581541166842662,12.191095965097539,0.0
2009-12-07 13:00:00,9.915299663770613,20.0,7.56,11.016999626411792,97.72596623551222,70.18346716948274,0.3448275862068966,99.72596623551222,33.51846153846154,33.51846153846154,70.18346716948274,0.0,97.72596623551222,70.18346716948274,1.377124953301474,3.069826401719879,0.024,2.762843761547891,11.016999626411792,11.29998226658378,0.3536848272033496,27.0,11.29998226658378,97.72596623551222,89.35560900100572,1.1637931034482758,95.0,11.894718175351349,0.0,0.23789436350702717,0.0,11.29998226658378,11.894718175351347,0.0
2009-12-07 14:00:00,9.755083758610509,20.0,7.63,10.838981954011675,96.70702190712076,69.60956702209158,0.3448275862068966,98.70702190712076,33.472692307692306,33.472692307692306,69.60956702209158,0.0,96.70702190712076,69.60956702209158,1.3548727442514594,3.0315981343010963,0.024,2.728438320870987,10.838981954011675,11.118141767441784,0.3537086790105842,27.0,11.118141767441784,96.70702190712076,88.47136133864537,1.163793103448276,95.0,11.703307123622931,0.0,0.23406614247245872,0.0,11.118141767441784,11.703307123622931,0.0
2009-12-07 15:00:00,9.692787891346976,20.0,7.31,10.769764323718862,96.31001817062965,69.3856073613325,0.3448275862068966,98.31001817062965,33.68192307692308,33.68192307692308,69.3856073613325,0.0,96.31001817062965,69.3856073613325,1.3462205404648577,3.0166950127670917,0.024,2.7150255114903827,10.769764323718862,11.047433824995572,0.3537180410962065,27.0,11.047433824995572,96.31001817062965,88.12673385581812,1.1637931034482758,95.0,11.628877710521653,0.0,0.23257755421043244,0.0,11.047433824995572,11.628877710521653,0.0
2009-12-07 16:00:00,9.71392663523942,20.0,6.65,10.793251816932688,96.44478420438844,69.46165466205673,0.3448275862068966,98.44478420438844,34.113461538461536,34.113461538461536,69.46165466205673,0.0,96.44478420438844,69.46165466205673,1.349156477116586,3.021754532794684,0.024,2.7195790795152157,10.793251816932688,11.071427270212158,0.353714858710433,27.0,11.071427270212158,96.44478420438844,88.24372696719425,1.1637931034482758,95.0,11.654133968644379,0.0,0.23308267937288818,0.0,11.071427270212158,11.654133968644379,0.0
2009-12-07 17:00:00,9.741595820217828,19.999999999999996,5.68,10.823995355797587,96.62110387424707,69.56111548475309,0.3448275862068966,98.62110387424707,34.747692307692304,34.747692307692304,69.56111548475309,0.0,96.62110387424707,69.56111548475309,1.3529994194746984,3.028373264616004,0.024,2.7255359381544038,10.823995355797587,11.102832682259187,0.35371070182802766,27.0,11.102832682259187,96.62110387424707,88.39678336886989,1.163793103448276,95.0,11.687192297114933,0.0,0.23374384594229838,0.0,11.102832682259187,11.687192297114933,0.0
2009-12-07 18:00:00,9.807856260496921,20.0,4.72,10.8976180672188,97.04297657167355,69.79893140362655,0.3448275862068966,99.04297657167355,35.37538461538462,35.37538461538462,69.79893140362655,0.0,97.04297657167355,69.79893140362655,1.36220225840235,3.0442057914072023,0.024,2.7397852122664816,10.8976180672188,11.178038646359523,0.35370078683031636,27.0,11.178038646359523,97.04297657167355,88.76294794474057,1.1637931034482758,95.0,11.76635646985213,0.0,0.23532712939704298,0.0,11.178038646359523,11.76635646985213,0.0
2009-12-07 19:00:00,9.860063497214428,20.000000000000004,3.92,10.95562610801603,97.37501197632571,69.98594670628563,0.3448275862068966,99.37501197632571,35.89846153846154,35.89846153846154,69.98594670628563,0.0,97.37501197632571,69.98594670628563,1.3694532635020038,3.0566630083826722,0.024,2.750996707544405,10.95562610801603,11.237292408854298,0.35369301385806656,27.0,11.237292408854298,97.37501197632571,89.05109167347068,1.1637931034482758,95.0,11.828728851425577,0.0,0.23657457702851162,0.0,11.237292408854298,11.828728851425577,0.0
2009-12-07 20:00:00,9.970709559549121,20.0,2.84,11.078566177276802,98.07767033063351,70.38125488744151,0.3448275862068966,100.07767033063351,36.604615384615386,36.604615384615386,70.38125488744151,0.0,98.07767033063351,70.38125488744151,1.3848207721596002,3.0830142052338005,0.024,2.7747127847104207,11.078566177276802,11.362867597800182,0.35367665304691326,27.0,11.362867597800182,98.07767033063351,89.66073136930004,1.163793103448276,95.0,11.960913260842297,0.0,0.2392182652168458,0.0,11.362867597800182,11.960913260842299,0.0
2009-12-07 21:00:00,8.688535849981852,20.0,2.55,9.653928722202057,89.84375824654316,65.70893644103802,0.3448275862068966,91.84375824654316,36.794230769230765,36.794230769230765,65.70893644103802,0.0,89.84375824654316,65.70893644103802,1.2067410902752571,2.7732646725019485,0.024,2.4959382052517536,9.653928722202057,9.907255189452252,0.3538761255878959,27.0,9.907255189452252,89.84375824654316,82.50505069880074,1.163793103448276,95.0,10.428689673107634,0.0,0.20857379346215268,0.0,9.907255189452252,10.428689673107634,0.0
2009-12-07 22:00:00,8.702704189752112,20.0,2.29,9.66967132194679,89.93589634558151,65.76171804071453,0.3448275862068966,91.93589634558151,36.96423076923077,36.96423076923077,65.76171804071453,0.0,89.93589634558151,65.76171804071453,1.2087089152433488,2.776742745271105,0.024,2.4990684707439943,9.66967132194679,9.9233455964739,0.3538737972781491,27.0,9.9233455964739,89.93589634558151,82.58526997782306,1.1637931034482758,95.0,10.445626943656737,0.0,0.20891253887313468,0.0,9.9233455964739,10.445626943656737,0.0
2009-12-07 23:00:00,1.0425895521472142,17.000000000000004,2.08,1.158432835719127,29.75684900049867,26.860766911200848,0.3448275862068966,31.75684900049867,37.10153846153846,37.10153846153846,26.860766911200848,0.09751696846285662,29.75684900049867,26.860766911200848,0.14480410446489086,0.5428227818807881,0.024,0.4885405036927093,1.158432835719127,1.1887151139072056,0.3538416305005895,27.0,1.1887151139072056,29.75684900049867,28.75684900049867,1.0247544085406946,105.62157549975066,1.1254472471962056,0.0,0.0,0.0,1.1887151139072056,1.1254472471962056,0.0
2009-12-08 00:00:00,2.90879231109724,17.000000000000007,2.0,3.2319914567747112,45.93919862819221,37.85921998625543,0.3448275862068966,47.93919862819221,37.15384615384615,37.15384615384615,37.85921998625543,0.0,45.93919862819221,37.85921998625543,0.4039989320968389,1.195162046746743,0.024,1.0756458420720687,3.2319914567747112,3.3275076614493857,0.35501839974774685,27.0,3.3275076614493857,45.93919862819221,43.4743781382297,1.1637931034482758,98.26281093088515,3.386334697660792,0.0,0.023530814484562512,0.0,3.3275076614493857,3.386334697660792,0.0
2009-12-08 01:00:00,3.087466235645646,17.0,2.03,3.4305180396062736,47.35571815482107,38.77942305580539,0.3448275862068966,49.35571815482107,37.13423076923077,37.13423076923077,38.77942305580539,0.0,47.35571815482107,38.77942305580539,0.4288147549507842,1.2512433890550352,0.024,1.1261190501495317,3.4305180396062736,3.531642378511777,0.3549923663622447,27.0,3.531642378511777,47.35571815482107,44.739686763330866,1.1637931034482758,97.63015661833457,3.617368342773455,0.0,0.03429038570467107,0.0,3.531642378511777,3.617368342773455,0.0
2009-12-08 02:00:00,3.285249239543106,17.0,2.21,3.6502769328256734,48.905692227619156,39.77999989555498,0.3448275862068966,50.905692227619156,37.01653846153846,37.01653846153846,39.77999989555498,0.0,48.905692227619156,39.77999989555498,0.4562846166032092,1.3124566109561793,0.024,1.1812109498605614,3.6502769328256734,3.757522593921291,0.35495867026635686,27.0,3.757522593921291,48.905692227619156,46.12234215804783,1.163793103448276,96.93882892097608,3.8761790664754163,0.0,0.047462589021650105,0.0,3.757522593921291,3.8761790664754163,0.0
2009-12-08 03:00:00,3.4480913207115584,17.0,2.21,3.8312125785683984,50.16857136921875,40.59053992279776,0.3448275862068966,52.16857136921875,37.01653846153846,37.01653846153846,40.59053992279776,0.0,50.16857136921875,40.59053992279776,0.4789015723210498,1.3622186710083963,0.024,1.2259968039075566,3.8312125785683984,3.9434344456692383,0.3549280947948262,27.0,3.9434344456692383,50.16857136921875,47.24750881687117,1.1637931034482758,96.37624559156441,4.091707890740245,0.0,0.059309378028402554,0.0,3.9434344456692383,4.091707890740245,0.0
2009-12-08 04:00:00,3.6100484534377584,17.000000000000004,2.07,4.011164948264176,51.41343600546897,41.38552363480852,0.3448275862068966,53.41343600546897,37.10807692307692,37.10807692307692,41.38552363480852,0.0,51.41343600546897,41.38552363480852,0.501395618533022,1.4111750313666596,0.024,1.2700575282299935,4.011164948264176,4.128282451400842,0.3548958198572407,27.0,4.128282451400842,51.41343600546897,48.35544900443131,1.1637931034482758,95.82227549778435,4.308270107294935,0.0,0.07199506235763735,0.0,4.128282451400842,4.308270107294935,0.0
2009-12-08 05:00:00,11.45037044728689,20.0,1.95,12.722633830318767,107.3463503396676,75.53976576387069,0.3448275862068966,109.3463503396676,37.18653846153846,37.18653846153846,75.53976576387069,0.0,107.3463503396676,75.53976576387069,1.5903292287898458,3.429266786484919,0.024,3.086340107836427,12.722633830318767,13.041560508967258,0.35347160742467837,27.0,13.041560508967258,107.3463503396676,97.68593514784,1.163793103448276,95.0,13.727958430491851,0.0,0.2745591686098372,0.0,13.041560508967258,13.727958430491851,0.0
2009-12-08 06:00:00,9.767447859676041,19.999999999999996,1.84,10.85271984408449,96.78576227741345,69.65396266720222,0.3448275862068966,98.78576227741345,37.25846153846154,37.25846153846154,69.65396266720222,0.0,96.78576227741345,69.65396266720222,1.3565899805105612,3.0345533986707762,0.024,2.731098058803698,10.85271984408449,11.13217518395157,0.3537068267736304,27.0,11.13217518395157,96.78576227741345,88.53970658559747,1.1637931034482762,95.0,11.718079141001652,0.0,0.23436158282003278,0.0,11.13217518395157,11.718079141001652,0.0
2009-12-08 07:00:00,11.124539827122309,20.0,1.68,12.360599807913676,105.32478406500583,74.42328454522165,0.3448275862068966,107.32478406500583,37.363076923076925,37.363076923076925,74.42328454522165,0.0,105.32478406500583,74.42328454522165,1.5450749759892095,3.353953646645459,0.024,3.0185582819809134,12.360599807913676,12.671995172578223,0.35351468178655815,27.0,12.671995172578223,105.32478406500583,95.93812097420715,1.1637931034482758,95.0,13.338942286924445,0.0,0.2667788457384887,0.0,12.671995172578223,13.338942286924445,0.0
2009-12-08 08:00:00,11.135647766621675,20.000000000000004,1.4,12.372941962912972,105.39387462906228,74.46151972177987,0.3448275862068966,107.39387462906228,37.54615384615384,37.54615384615384,74.46151972177987,0.0,105.39387462906228,74.46151972177987,1.5466177453641214,3.3565294644202113,0.024,3.0208765179781905,12.372941962912972,12.684594909354992,0.35351319497949035,27.0,12.684594909354992,105.39387462906228,95.99787839991043,1.163793103448276,95.0,13.352205167742097,0.0,0.26704410335484213,0.0,12.684594909354992,13.352205167742097,0.0
2009-12-08 09:00:00,11.088848957429098,20.000000000000004,1.72,12.320943286032332,105.10270570863985,74.30034749355902,0.3448275862068966,107.10270570863985,37.33692307692308,37.33692307692308,74.30034749355902,0.0,105.10270570863985,74.30034749355902,1.5401179107540415,3.345673276852773,0.024,3.0111059491674954,12.320943286032332,12.63151061371761,0.35351946794632855,27.0,12.63151061371761,105.10270570863985,95.74603117996013,1.1637931034482758,95.0,13.29632696180801,0.0,0.2659265392361597,0.0,12.63151061371761,13.29632696180801,0.0
2009-12-08 10:00:00,10.679501588960374,20.0,3.64,11.866112876622637,102.54633933105498,72.88105713949838,0.3448275862068966,104.54633933105498,36.08153846153846,36.08153846153846,72.88105713949838,0.0,102.54633933105498,72.88105713949838,1.4832641095778296,3.2502575152932804,0.024,2.925231763763952,11.866112876622637,12.167138628151967,0.3535753525871132,27.0,12.167138628151967,102.54633933105498,93.53364405094241,1.163793103448276,95.0,12.807514345423124,0.0,0.25615028690846275,0.0,12.167138628151967,12.807514345423122,0.0
2009-12-08 11:00:00,10.333474448428108,20.0,5.69,11.48163827603123,100.37166232518322,71.66756663510515,0.3448275862068966,102.37166232518322,34.74115384615384,34.74115384615384,71.66756663510515,0.0,100.37166232518322,71.66756663510515,1.4352047845039038,3.168941495046921,0.024,2.8520473455422293,11.48163827603123,11.774532425535924,0.3536240645630094,27.0,11.774532425535924,100.37166232518322,91.64978645441587,1.1637931034482758,95.0,12.394244658458868,0.0,0.24788489316917792,0.0,11.774532425535924,12.394244658458868,0.0
2009-12-08 12:00:00,10.053399446613795,20.0,6.85,11.170443829570884,98.60187503134074,70.67576545741355,0.3448275862068966,100.60187503134074,33.98269230769231,33.98269230769231,70.67576545741355,0.0,98.60187503134074,70.67576545741355,1.3963054786963605,3.102663371730103,0.024,2.7923970345570925,11.170443829570884,11.456710166743894,0.35366452514734814,27.0,11.456710166743894,98.60187503134074,90.11542305597489,1.163793103448276,95.0,12.059694912361994,0.0,0.24119389824723997,0.0,11.456710166743894,12.059694912361996,0.0
2009-12-08 13:00:00,9.867504956256612,20.0,7.15,10.96389439584068,97.4223134286574,70.0125774390557,0.3448275862068966,99.4223134286574,33.78653846153846,33.78653846153846,70.0125774390557,0.0,97.4223134286574,70.0125774390557,1.370486799480085,3.0584373808251146,0.024,2.7525936427426028,10.96389439584068,11.245738133923192,0.3536919087169156,27.0,11.245738133923192,97.4223134286574,89.09213703315875,1.163793103448276,95.0,11.837619088340201,0.0,0.2367523817668037,0.0,11.245738133923192,11.837619088340201,0.0
2009-12-08 14:00:00,9.733967595937166,20.0,7.15,10.815519551041296,96.57250265912093,69.5337037815177,0.3448275862068966,98.57250265912093,33.78653846153846,33.78653846153846,69.5337037815177,0.0,96.57250265912093,69.5337037815177,1.351939943880162,3.0265489545753272,0.024,2.7238940591177947,10.815519551041296,11.09417444649883,0.35371184687804547,27.0,11.09417444649883,96.57250265912093,88.35459566171438,1.163793103448276,95.0,11.67807836473561,0.0,0.2335615672947121,0.0,11.09417444649883,11.678078364735612,0.0
2009-12-08 15:00:00,9.68750068002483,20.0,6.77,10.763889644472032,96.2763022721358,69.36657816095571,0.3448275862068966,98.2763022721358,34.035,34.035,69.36657816095571,0.0,96.2763022721358,69.36657816095571,1.345486205559004,3.0154291303941965,0.024,2.713886217354777,10.763889644472032,11.041432557511452,0.3537188379693451,27.0,11.041432557511452,96.2763022721358,88.09746334064583,1.1637931034482758,95.0,11.62256058685416,0.0,0.232451211737083,0.0,11.041432557511452,11.62256058685416,0.0
2009-12-08 16:00:00,9.718080090999868,20.0,6.13,10.79786676777763,96.47125754513817,69.47659062569409,0.3448275862068966,98.47125754513817,34.45346153846154,34.45346153846154,69.47659062569409,0.0,96.47125754513817,69.47659062569409,1.3497333459722038,3.0227483560999744,0.024,2.720473520489977,10.79786676777763,11.07614160338763,0.35371423409107533,27.0,11.07614160338763,96.47125754513817,88.26670820929549,1.163793103448276,95.0,11.659096424618557,0.0,0.23318192849237107,0.0,11.07614160338763,11.659096424618557,0.0
2009-12-08 17:00:00,9.722691208749545,20.0,5.46,10.802990231943939,96.50064554492504,69.49316996506518,0.3448275862068966,98.50064554492504,34.89153846153846,34.89153846153846,69.49316996506518,0.0,96.50064554492504,69.49316996506518,1.3503737789929924,3.023851572239765,0.024,2.721466415015789,10.802990231943939,11.081375389167917,0.353713540904654,27.0,11.081375389167917,96.50064554492504,88.29221933072658,1.163793103448276,95.0,11.664605672808333,0.0,0.23329211345616657,0.0,11.081375389167917,11.664605672808335,0.0
2009-12-08 18:00:00,9.774356282868247,20.0,4.69,10.860395869853608,96.82975051018236,69.67876083554835,0.3448275862068966,98.82975051018236,35.394999999999996,35.394999999999996,69.67876083554835,0.0,96.82975051018236,69.67876083554835,1.357549483731701,3.036204272297537,0.024,2.7325838450677833,10.860395869853608,11.140016297083363,0.3537057926858541,27.0,11.140016297083363,96.82975051018236,88.57788658641691,1.1637931034482756,95.0,11.726332944298278,0.0,0.23452665888596586,0.0,11.140016297083363,11.726332944298278,0.0
2009-12-08 19:00:00,9.818526904817944,20.0,3.99,10.909474338686604,97.11086720232421,69.8371813556077,0.3448275862068966,99.11086720232421,35.85269230769231,35.85269230769231,69.8371813556077,0.0,97.11086720232421,69.8371813556077,1.3636842923358254,3.046753165390366,0.024,2.7420778488513293,10.909474338686604,11.190149655225643,0.35369919531521077,27.0,11.190149655225643,97.11086720232421,88.82186745771263,1.163793103448276,95.0,11.77910490023752,0.0,0.23558209800475113,0.0,11.190149655225643,11.77910490023752,0.0
2009-12-08 20:00:00,9.895073003951566,20.000000000000004,3.22,10.994525559946185,97.59749303781628,70.11117913795083,0.3448275862068966,99.59749303781628,36.356153846153845,36.356153846153845,70.11117913795083,0.0,97.59749303781628,70.11117913795083,1.374315694993273,3.0650081322184106,0.024,2.75850731899657,10.994525559946185,11.277026373168027,0.3536878206020633,27.0,11.277026373168027,97.59749303781628,89.24414016880293,1.1637931034482758,95.0,11.870554077018976,0.0,0.2374110815403796,0.0,11.277026373168027,11.870554077018976,0.0
2009-12-08 21:00:00,8.645885653627998,19.999999999999996,2.71,9.60653961514222,89.56623501064713,65.54988597279159,0.3448275862068966,91.56623501064713,36.68961538461538,36.68961538461538,65.54988597279159,0.0,89.56623501064713,65.54988597279159,1.2008174518927774,2.7627869036025294,0.024,2.4865082132422764,9.60653961514222,9.858818305502474,0.35388315203324705,27.0,9.858818305502474,89.56623501064713,82.26340663620086,1.163793103448276,95.0,10.377703479476288,0.0,0.20755406958952563,0.0,9.858818305502474,10.377703479476288,0.0
2009-12-08 22:00:00,8.665585365329866,20.0,2.32,9.628428183699851,89.69445110726632,65.62338064801669,0.3448275862068966,91.69445110726632,36.94461538461539,36.94461538461539,65.62338064801669,0.0,89.69445110726632,65.62338064801669,1.2035535229624814,2.767627962126792,0.024,2.490865165914113,9.628428183699851,9.881190979912532,0.35387990328690333,27.0,9.881190979912532,89.69445110726632,82.37505038140517,1.1637931034482758,95.0,10.401253663065823,0.0,0.2080250732613166,0.0,9.881190979912532,10.401253663065823,0.0
2009-12-08 23:00:00,1.0112661336642141,16.999999999999996,2.02,1.1236290374046825,29.45107281872004,26.64200022520833,0.3448275862068966,31.45107281872004,37.14076923076923,37.14076923076923,26.64200022520833,0.09226279017926048,29.45107281872004,26.64200022520833,0.1404536296755853,0.5302337530542811,0.024,0.47721037774885305,1.1236290374046825,1.1526524127101105,0.35373449419608816,27.0,1.1526524127101105,29.45107281872004,28.45107281872004,0.9936658730259574,105.77446359063998,1.089726549851404,0.0,0.0,0.0,1.1526524127101105,1.089726549851404,0.0
2009-12-09 00:00:00,2.8852394722185153,17.000000000000004,1.84,3.2058216357983502,45.75125491830242,37.73670082880655,0.3448275862068966,47.75125491830242,37.25846153846154,37.25846153846154,37.73670082880655,0.0,45.75125491830242,37.73670082880655,0.4007277044747938,1.187710937930615,0.024,1.0689398441375535,3.2058216357983502,3.3005927295914117,0.35502144326679214,27.0,3.3005927295914117,45.75125491830242,43.30637141490138,1.163793103448276,98.34681429254931,3.356074879836207,0.0,0.022192860097918123,0.0,3.3005927295914117,3.356074879836207,0.0
2009-12-09 01:00:00,3.08350561873846,17.0,1.57,3.4261173541538446,47.32449071317594,38.759197327791334,0.3448275862068966,49.32449071317594,37.435,37.435,38.759197327791334,0.0,47.32449071317594,38.759197327791334,0.42826466926923057,1.2500085129832146,0.024,1.125007661684893,3.4261173541538446,3.527118205452166,0.35499299391420036,27.0,3.527118205452166,47.32449071317594,44.71181056098915,1.1637931034482758,97.64409471950543,3.6122186555001026,0.0,0.034040180019174575,0.0,3.527118205452166,3.6122186555001026,0.0
2009-12-09 02:00:00,3.2684893739499605,16.999999999999996,1.46,3.6316548599444007,48.77505063797858,39.69591348811758,0.3448275862068966,50.77505063797858,37.50692307692307,37.50692307692307,39.69591348811758,0.0,48.77505063797858,39.69591348811758,0.4539568574930501,1.3073031390263081,0.024,1.1765728251236773,3.6316548599444007,3.738385173847032,0.35496168703351333,27.0,3.738385173847032,48.77505063797858,46.005876435128926,1.1637931034482758,96.99706178243554,3.8541220786999015,0.0,0.04629476194114784,0.0,3.738385173847032,3.8541220786999015,0.0
2009-12-09 03:00:00,3.46415389431742,17.000000000000004,1.03,3.8490598825749114,50.292520709862984,40.66987100342571,0.3448275862068966,52.292520709862984,37.78807692307692,37.78807692307692,40.66987100342571,0.0,50.292520709862984,40.66987100342571,0.4811324853218639,1.3670974011189285,0.024,1.2303876610070357,3.8490598825749114,3.961769622686804,0.3549249681158503,27.0,3.961769622686804,50.292520709862984,47.35787654490979,1.1637931034482758,96.3210617275451,4.113087575688392,0.0,0.06052718120063521,0.0,3.961769622686804,4.113087575688392,0.0
