timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-09 04:00:00,3.664370690285375,16.999999999999996,0.46,4.071522989205972,51.8285955130458,41.64978804003087,0.3448275862068966,53.8285955130458,38.16076923076923,38.16076923076923,41.64978804003087,0.0,51.8285955130458,41.64978804003087,0.5089403736507465,1.4274812052738404,0.024,1.2847330847464562,4.071522989205972,4.190271109733357,0.3548846650632902,27.0,4.190271109733357,51.8285955130458,48.72469098731739,1.1637931034482758,95.6376545063413,4.381403048163961,0.0,0.07645277537224189,0.0,4.190271109733357,4.381403048163961,0.0
2009-12-09 05:00:00,13.048031003252213,20.0,-0.01,14.497812225835792,117.11642644008958,80.87189587550009,0.3448275862068966,119.11642644008958,38.46807692307692,38.46807692307692,80.87189587550009,0.0,117.11642644008958,80.87189587550009,1.812226528229474,3.791719735574152,0.024,3.412547762016737,14.497812225835792,14.852984199393209,0.3532752811019848,27.0,14.852984199393209,117.11642644008958,106.11421592202053,1.1637931034482758,95.0,15.634720209887588,0.0,0.3126944041977517,0.0,14.852984199393209,15.634720209887588,0.0
2009-12-09 06:00:00,11.5085217964202,20.0,-0.31,12.787246440466888,107.70605103349077,75.73793493232354,0.3448275862068966,109.70605103349077,38.66423076923077,38.66423076923077,75.73793493232354,0.0,107.70605103349077,75.73793493232354,1.598405805058361,3.4426556631795435,0.024,3.098390096861589,12.787246440466888,13.107512006784841,0.3534640352417031,27.0,13.107512006784841,107.70605103349077,97.99678288031681,1.1637931034482758,95.0,13.797381059773517,0.0,0.27594762119547056,0.0,13.107512006784841,13.797381059773517,0.0
2009-12-09 07:00:00,11.574083410503137,19.999999999999996,-1.03,12.86009267833682,108.11119888878864,75.96096719294658,0.3448275862068966,110.11119888878864,39.135,39.135,75.96096719294658,0.0,108.11119888878864,75.96096719294658,1.6075115847921024,3.4577319859616455,0.024,3.111958787365481,12.86009267833682,13.181865876932982,0.35345553922039974,27.0,13.181865876932982,108.11119888878864,98.3468537947642,1.163793103448276,95.0,13.875648291508401,0.0,0.277512965830168,0.0,13.181865876932982,13.875648291508401,0.0
2009-12-09 08:00:00,11.498725752557018,19.999999999999996,-0.27,12.776361947285576,107.64547949632129,75.70457462810734,0.3448275862068966,109.64547949632129,38.63807692307692,38.63807692307692,75.70457462810734,0.0,107.64547949632129,75.70457462810734,1.597045243410697,3.440401298986287,0.024,3.096361169087658,12.776361947285576,13.096402077184205,0.3534653084268538,27.0,13.096402077184205,107.64547949632129,97.94444092062928,1.1637931034482758,95.0,13.785686397036004,0.0,0.27571372794071963,0.0,13.096402077184205,13.785686397036004,0.0
2009-12-09 09:00:00,11.557978966235286,20.000000000000004,0.01,12.84219885137254,108.01171717871398,75.90622005028263,0.3448275862068966,110.01171717871398,38.455,38.455,75.90622005028263,0.0,108.01171717871398,75.90622005028263,1.6052748564215675,3.4540304934959187,0.024,3.108627444146327,12.84219885137254,13.16360190072213,0.35345762215240834,27.0,13.16360190072213,108.01171717871398,98.26090095595684,1.163793103448276,95.0,13.856423053391717,0.0,0.277128461067835,0.0,13.16360190072213,13.856423053391717,0.0
2009-12-09 10:00:00,11.117404443105752,20.0,2.21,12.352671603450835,105.28039598042764,74.39871697180055,0.3448275862068966,107.28039598042764,37.01653846153846,37.01653846153846,74.39871697180055,0.0,105.28039598042764,74.39871697180055,1.5440839504313544,3.3522987108534767,0.024,3.017068839768129,12.352671603450835,12.663901474536184,0.353515637557008,27.0,12.663901474536184,105.28039598042764,95.89972822151195,1.163793103448276,95.0,13.33042260477493,0.0,0.2666084520954982,0.0,12.663901474536184,13.33042260477493,0.0
2009-12-09 11:00:00,10.75902093802229,20.0,4.66,11.954467708913656,103.04429282656425,73.1581235542801,0.3448275862068966,105.04429282656425,35.41461538461539,35.41461538461539,73.1581235542801,0.0,103.04429282656425,73.1581235542801,1.494308463614207,3.2688579931402644,0.024,2.941972193826238,11.954467708913656,12.257353508227682,0.3535643515415776,27.0,12.257353508227682,103.04429282656425,93.96477170935856,1.163793103448276,95.0,12.90247737708177,0.0,0.2580495475416349,0.0,12.257353508227682,12.902477377081771,0.0
2009-12-09 12:00:00,10.451230506426436,20.0,6.22,11.612478340473817,101.11317237286904,72.0819765216845,0.3448275862068966,103.11317237286904,34.394615384615385,34.394615384615385,72.0819765216845,0.0,101.11317237286904,72.0819765216845,1.4515597925592272,3.196683573469285,0.024,2.8770152161223566,11.612478340473817,11.908146697820747,0.35360733183848575,27.0,11.908146697820747,101.11317237286904,92.2923229670759,1.163793103448276,95.0,12.534891260863946,0.0,0.2506978252172793,0.0,11.908146697820747,12.534891260863946,0.0
2009-12-09 13:00:00,10.23510075459342,20.0,6.82,11.372334171770467,99.75103716599898,71.32020173657281,0.3448275862068966,101.75103716599898,34.002307692307696,34.002307692307696,71.32020173657281,0.0,99.75103716599898,71.32020173657281,1.4215417714713083,3.145709733661723,0.024,2.8311387602955507,11.372334171770467,11.66290514513664,0.3536381686127816,27.0,11.66290514513664,99.75103716599898,91.11184816960147,1.1637931034482758,95.0,12.276742258038569,0.0,0.2455348451607712,0.0,11.66290514513664,12.276742258038569,0.0
2009-12-09 14:00:00,10.104434899478443,20.0,6.87,11.22714988830938,98.92502154364328,70.85714682286982,0.3448275862068966,100.92502154364328,33.96961538461538,33.96961538461538,70.85714682286982,0.0,98.92502154364328,70.85714682286982,1.4033937360386726,3.114772040796314,0.024,2.803294836716683,11.22714988830938,11.514627092389013,0.3536570817920146,27.0,11.514627092389013,98.92502154364328,90.39566814187364,1.1637931034482758,95.0,12.12066009725159,0.0,0.2424132019450312,0.0,11.514627092389013,12.12066009725159,0.0
2009-12-09 15:00:00,10.121472960148521,20.0,6.01,11.24608106683169,99.0328376949555,70.91763502787629,0.3448275862068966,101.0328376949555,34.53192307692308,34.53192307692308,70.91763502787629,0.0,99.0328376949555,70.91763502787629,1.4057601333539613,3.1188113453479627,0.024,2.8069302108131664,11.24608106683169,11.533962201366489,0.353654603916107,27.0,11.533962201366489,99.0328376949555,90.48916199023958,1.1637931034482758,95.0,12.141012843543672,0.0,0.2428202568708734,0.0,11.533962201366489,12.141012843543672,0.0
2009-12-09 16:00:00,10.06574647630353,20.0,5.67,11.184162751448367,98.68008105547158,70.71967417685066,0.3448275862068966,100.68008105547158,34.75423076923077,34.75423076923077,70.71967417685066,0.0,98.68008105547158,70.71967417685066,1.398020343931046,3.1055941255757333,0.024,2.79503471301816,11.184162751448367,11.470722164005942,0.35366272145421745,27.0,11.470722164005942,98.68008105547158,90.18324982287459,1.1637931034482758,95.0,12.07444438316415,0.0,0.2414888876632837,0.0,11.470722164005942,12.07444438316415,0.0
2009-12-09 17:00:00,10.050289664147636,20.0,5.18,11.166988515719595,98.58217495733635,70.66470366803736,0.3448275862068966,100.58217495733635,35.074615384615385,35.074615384615385,70.66470366803736,0.0,98.58217495733635,70.66470366803736,1.3958735644649494,3.101925087008969,0.024,2.7917325783080718,11.166988515719595,11.453181024420493,0.3536649797286063,27.0,11.453181024420493,98.58217495733635,90.09833716146932,1.1637931034482758,95.0,12.055980025705782,0.0,0.24111960051411574,0.0,11.453181024420493,12.055980025705784,0.0
2009-12-09 18:00:00,10.067766682982558,20.0,4.68,11.186407425536176,98.69287538867908,70.72685682483865,0.3448275862068966,100.69287538867908,35.401538461538465,35.401538461538465,70.72685682483865,0.0,98.69287538867908,70.72685682483865,1.398300928192022,3.106073573124426,0.024,2.795466215811983,11.186407425536176,11.47301478284862,0.35366242651367646,27.0,11.47301478284862,98.69287538867908,90.19434591990233,1.163793103448276,95.0,12.076857666156442,0.0,0.24153715332312872,0.0,11.47301478284862,12.076857666156442,0.0
2009-12-09 19:00:00,10.016311082073845,20.0,4.29,11.129234535637606,98.36685333569568,70.54376699660168,0.3448275862068966,100.36685333569568,35.65653846153846,35.65653846153846,70.54376699660168,0.0,98.36685333569568,70.54376699660168,1.3911543169547007,3.0938548879751364,0.024,2.7844693991776226,11.129234535637606,11.41462002443512,0.3536699543792451,27.0,11.41462002443512,98.36685333569568,89.91157924352152,1.163793103448276,95.0,12.015389499405389,0.0,0.24030778998810762,0.0,11.41462002443512,12.015389499405389,0.0
2009-12-09 20:00:00,10.021433013883428,20.0,4.03,11.134925570981586,98.39931933372895,70.56200540627498,0.3448275862068966,100.39931933372895,35.82653846153846,35.82653846153846,70.56200540627498,0.0,98.39931933372895,70.56200540627498,1.3918656963726983,3.0950717937600944,0.024,2.7855646143840853,11.134925570981586,11.420432750357596,0.3536692035918872,27.0,11.420432750357596,98.39931933372895,89.93973951864925,1.163793103448276,95.0,12.021508158271155,0.0,0.2404301631654235,0.0,11.420432750357596,12.021508158271155,0.0
2009-12-09 21:00:00,10.045855829509344,19.999999999999993,3.65,11.16206203278816,98.55408528282743,70.64893020085702,0.3448275862068966,100.55408528282743,36.075,36.075,70.64893020085702,0.0,98.55408528282743,70.64893020085702,1.39525775409852,3.100872371608427,0.024,2.7907851344475842,11.16206203278816,11.448149269949003,0.35366562806197577,27.0,11.448149269949003,98.55408528282743,90.07397471249483,1.163793103448276,95.0,12.050683442051582,0.0,0.24101366884103187,0.0,11.448149269949003,12.050683442051582,0.0
2009-12-09 22:00:00,10.06528492078049,20.0,3.28,11.183649911978323,98.67715787619152,70.71803309624572,0.3448275862068966,100.67715787619152,36.316923076923075,36.316923076923075,70.71803309624572,0.0,98.67715787619152,70.71803309624572,1.3979562389972904,3.105484583338493,0.024,2.794936125004644,11.183649911978323,11.470198370312172,0.3536627888461297,27.0,11.470198370312172,98.67715787619152,90.18071463892323,1.1637931034482758,95.0,12.073893021381233,0.0,0.24147786042762434,0.0,11.470198370312172,12.073893021381233,0.0
2009-12-09 23:00:00,1.1117726883678039,17.0,2.98,1.2353029870753376,30.42587824672246,27.337620779034115,0.3448275862068966,32.42587824672246,36.51307692307692,36.51307692307692,27.337620779034115,0.11606140898616736,30.42587824672246,27.337620779034115,0.1544128733844172,0.5703239766181578,0.024,0.513291578956342,1.2353029870753376,1.2683353847371532,0.3540483863438071,27.0,1.2683353847371532,30.42587824672246,29.42587824672246,1.0933925730492702,105.28706087663878,1.2046450667126307,0.0,0.0,0.0,1.2683353847371532,1.2046450667126307,0.0
2009-12-10 00:00:00,2.972562805286333,17.000000000000004,2.66,3.302847561429259,46.44661928785435,38.1895003842812,0.3448275862068966,48.44661928785435,36.722307692307695,36.722307692307695,38.1895003842812,0.0,46.44661928785435,38.1895003842812,0.41285594517865737,1.215266872131253,0.024,1.0937401849181276,3.302847561429259,3.4003742486423842,0.35500967651442045,27.0,3.4003742486423842,46.44661928785435,43.92782354811925,1.1637931034482758,98.03608822594038,3.4684923788530395,0.0,0.02724725208426211,0.0,3.4003742486423842,3.468492378853039,0.0
2009-12-10 01:00:00,3.1633238990603347,17.0,2.19,3.514804332289261,47.952361329383066,39.16535049865992,0.3448275862068966,49.952361329383066,37.02961538461538,37.02961538461538,39.16535049865992,0.0,47.952361329383066,39.16535049865992,0.4393505415361576,1.2748250838730317,0.024,1.1473425754857285,3.514804332289261,3.6182868406765643,0.35497996460646114,27.0,3.6182868406765643,47.952361329383066,45.27214885480783,1.163793103448276,97.36392557259609,3.716249955409524,0.0,0.03918524589318384,0.0,3.6182868406765643,3.716249955409524,0.0
2009-12-10 02:00:00,3.380065594752301,17.0,1.2,3.755628438613668,49.642420836482216,40.25334973994805,0.3448275862068966,51.642420836482216,37.676923076923075,37.676923076923075,40.25334973994805,0.0,49.642420836482216,40.25334973994805,0.4694535548267085,1.3414984938343264,0.024,1.2073486444508936,3.755628438613668,3.8657782879971,0.35494112840223774,27.0,3.8657782879971,49.642420836482216,46.77888136389177,1.163793103448276,96.61055931805411,4.001403485586365,0.0,0.05425007903570585,0.0,3.8657782879971,4.001403485586365,0.0
2009-12-10 03:00:00,3.5727163158348407,17.0,0.77,3.969684795372045,51.12744009297659,41.203228104546476,0.3448275862068966,53.12744009297659,37.95807692307692,37.95807692307692,41.203228104546476,0.0,51.12744009297659,41.203228104546476,0.49621059942150564,1.3999360367405536,0.024,1.2599424330664981,3.969684795372045,4.085678399046101,0.35490339736877874,27.0,4.085678399046101,51.12744009297659,48.10101164923874,1.163793103448276,95.94949417538064,4.258155224433097,0.0,0.06899073015479865,0.0,4.085678399046101,4.258155224433097,0.0
2009-12-10 04:00:00,3.767190953960503,17.0,0.32,4.185767726622781,52.611243435350616,42.14682411879366,0.3448275862068966,54.611243435350616,38.252307692307696,38.252307692307696,42.14682411879366,0.0,52.611243435350616,42.14682411879366,0.5232209658278476,1.4581936212994626,0.024,1.3123742591695162,4.185767726622781,4.307587088752727,0.3548631828620471,27.0,4.307587088752727,52.611243435350616,49.42043818442267,1.163793103448276,95.28978090778867,4.5205131628134945,0.0,0.08517042962430708,0.0,4.307587088752727,4.5205131628134945,0.0
2009-12-10 05:00:00,13.172964553670807,20.0,-0.25,14.636627281856452,117.87112109263704,81.2795528879959,0.3448275862068966,119.87112109263704,38.625,38.625,81.2795528879959,0.0,117.87112109263704,81.2795528879959,1.8295784102320565,3.8196161755351903,0.024,3.4376545579816713,14.636627281856452,14.99458889940997,0.3532608842719983,27.0,14.99458889940997,117.87112109263704,106.7640182041852,1.163793103448276,95.0,15.783777788852602,0.0,0.31567555577705236,0.0,14.99458889940997,15.783777788852602,0.0
2009-12-10 06:00:00,11.657303788551273,20.0,-0.76,12.95255976505697,108.62488113152337,76.24348171888094,0.3448275862068966,110.62488113152337,38.958461538461535,38.958461538461535,76.24348171888094,0.0,108.62488113152337,76.24348171888094,1.6190699706321212,3.4768407084097035,0.024,3.129156637568733,12.95255976505697,13.276243835897937,0.35344481699882274,27.0,13.276243835897937,108.62488113152337,98.79062643826563,1.1637931034482758,95.0,13.974993511471514,0.0,0.2794998702294308,0.0,13.276243835897937,13.974993511471514,0.0
2009-12-10 07:00:00,11.685576737924196,20.0,-1.13,12.983974153249106,108.7992480043922,76.33931262126943,0.3448275862068966,110.7992480043922,39.200384615384614,39.200384615384614,76.33931262126943,0.0,108.7992480043922,76.33931262126943,1.6229967691561382,3.483325455015879,0.024,3.134992909514291,12.983974153249106,13.308306698750691,0.35344118998287627,27.0,13.308306698750691,108.7992480043922,98.94124304235464,1.1637931034482758,95.0,14.00874389342178,0.0,0.2801748778684356,0.0,13.308306698750691,14.00874389342178,0.0
2009-12-10 08:00:00,11.683223089112742,20.0,-1.01,12.981358987903047,108.78473530062672,76.3313378308691,0.3448275862068966,110.78473530062672,39.12192307692308,39.12192307692308,76.3313378308691,0.0,108.78473530062672,76.3313378308691,1.6226698734878808,3.4827857551559,0.024,3.1345071796403094,12.981358987903047,13.305637563418635,0.3534414916198701,27.0,13.305637563418635,108.78473530062672,98.92870747587217,1.1637931034482758,95.0,14.005934277282774,0.0,0.28011868554565567,0.0,13.305637563418635,14.005934277282773,0.0
2009-12-10 09:00:00,11.782428360023824,20.0,-1.04,13.091587066693137,109.39598772241501,76.66702005568217,0.3448275862068966,111.39598772241501,39.14153846153846,39.14153846153846,76.66702005568217,0.0,109.39598772241501,76.66702005568217,1.636448383336642,3.5055121866743324,0.024,3.1549609680068995,13.091587066693137,13.418138285360566,0.3534288251500718,27.0,13.418138285360566,109.39598772241501,99.45662602955534,1.163793103448276,95.0,14.124356089853228,0.0,0.2824871217970646,0.0,13.418138285360566,14.124356089853228,0.0
2009-12-10 10:00:00,11.523296780712487,20.0,-0.38,12.80366308968054,107.79739123396229,75.78823350976094,0.3448275862068966,109.79739123396229,38.71,38.71,75.78823350976094,0.0,107.79739123396229,75.78823350976094,1.6004578862100676,3.4460549938493577,0.024,3.101449494464422,12.80366308968054,13.124268589065476,0.3534621167864046,27.0,13.124268589065476,107.79739123396229,98.07571079761749,1.1637931034482758,95.0,13.815019567437343,0.0,0.2763003913487467,0.0,13.124268589065476,13.815019567437343,0.0
2009-12-10 11:00:00,11.160935974794633,20.000000000000007,2.35,12.401039971994036,105.5511193742905,74.54851944430541,0.3448275862068966,107.5511193742905,36.925,36.925,74.54851944430541,0.0,105.5511193742905,74.54851944430541,1.5501299964992545,3.3623913316463017,0.024,3.0261521984816717,12.401039971994036,12.713279105158668,0.35350981502412876,27.0,12.713279105158668,105.5511193742905,96.13387559269148,1.163793103448276,95.0,13.382399058061756,0.0,0.2676479811612353,0.0,12.713279105158668,13.382399058061756,0.0
2009-12-10 12:00:00,10.882097159189259,20.000000000000004,3.85,12.091219065765843,103.81370139178358,73.58565372736896,0.3448275862068966,105.81370139178358,35.94423076923077,35.94423076923077,73.58565372736896,0.0,103.81370139178358,73.58565372736896,1.5114023832207304,3.297584522859661,0.024,2.967826070573695,12.091219065765843,12.39697751805181,0.35354746370565454,27.0,12.39697751805181,103.81370139178358,94.63075508211557,1.163793103448276,95.0,13.049450019001902,0.0,0.26098900038003736,0.0,12.39697751805181,13.049450019001902,0.0
2009-12-10 13:00:00,10.645876353901818,19.999999999999996,4.64,11.828751504335353,102.33557656853374,72.76369780769535,0.3448275862068966,104.33557656853374,35.42769230769231,35.42769230769231,72.76369780769535,0.0,102.33557656853374,72.76369780769535,1.478593938041919,3.242382585029498,0.024,2.9181443265265483,11.828751504335353,12.128989762838303,0.3535800258814124,27.0,12.128989762838303,102.33557656853374,93.35113970717204,1.163793103448276,95.0,12.76735764509295,0.0,0.2553471529018587,0.0,12.128989762838303,12.767357645092948,0.0
2009-12-10 14:00:00,10.498380790326003,20.0,4.93,11.66486754480667,101.40965582041139,72.24748695839472,0.3448275862068966,103.40965582041139,35.238076923076925,35.238076923076925,72.24748695839472,0.0,101.40965582041139,72.24748695839472,1.4581084431008338,3.2077714266913464,0.024,2.886994284022212,11.66486754480667,11.961644687475806,0.3536006773161514,27.0,11.961644687475806,101.40965582041139,92.54917827413301,1.163793103448276,95.0,12.591204934185058,0.0,0.25182409868370076,0.0,11.961644687475806,12.591204934185058,0.0
2009-12-10 15:00:00,10.483292341324088,20.0,4.48,11.648102601471209,101.31480496344795,72.19454845976992,0.3448275862068966,103.31480496344795,35.53230769230769,35.53230769230769,72.19454845976992,0.0,101.31480496344795,72.19454845976992,1.456012825183901,3.2042244821572288,0.024,2.8838020339415062,11.648102601471209,11.944525049686932,0.3536028040095673,27.0,11.944525049686932,101.31480496344795,92.46700863034653,1.1637931034482758,95.0,12.57318426282835,0.0,0.25146368525656726,0.0,11.944525049686932,12.573184262828349,0.0
2009-12-10 16:00:00,10.462456105974187,20.0,4.02,11.624951228860208,101.1837813030065,72.12140323085598,0.3448275862068966,103.1837813030065,35.83307692307692,35.83307692307692,72.12140323085598,0.0,101.1837813030065,72.12140323085598,1.453118903607526,3.1993244288126994,0.024,2.879391985931429,11.624951228860208,11.92088367174148,0.35360574518150967,27.0,11.92088367174148,101.1837813030065,92.35349710171651,1.163793103448276,95.0,12.548298601833137,0.0,0.25096597203666277,0.0,11.92088367174148,12.548298601833137,0.0
2009-12-10 17:00:00,10.504795406260268,20.0,3.16,11.671994895844742,101.44997273935356,72.26998549974171,0.3448275862068966,103.44997273935356,36.395384615384614,36.395384615384614,72.26998549974171,0.0,101.44997273935356,72.26998549974171,1.4589993619805928,3.2092789977382865,0.024,2.888351097964458,11.671994895844742,11.968922795618571,0.35359977398372167,27.0,11.968922795618571,101.44997273935356,92.58410400185832,1.1637931034482758,95.0,12.598866100651128,0.0,0.2519773220130226,0.0,11.968922795618571,12.59886610065113,0.0
2009-12-10 18:00:00,10.56325589699607,20.000000000000004,2.48,11.7369509966623,101.81720302141989,72.47482552976413,0.3448275862068966,103.81720302141989,36.84,36.84,72.47482552976413,0.0,101.81720302141989,72.47482552976413,1.4671188745827874,3.2230086852284168,0.024,2.900707816705575,11.7369509966623,12.035251865185142,0.3535915631959292,27.0,12.035251865185142,101.81720302141989,92.90220163980126,1.163793103448276,95.0,12.668686173879097,0.0,0.2533737234775821,0.0,12.035251865185142,12.668686173879097,0.0
2009-12-10 19:00:00,10.541691989074447,20.000000000000004,2.03,11.712991098971608,101.6817880114812,72.39931026405218,0.3448275862068966,103.6817880114812,37.13423076923077,37.13423076923077,72.39931026405218,0.0,101.6817880114812,72.39931026405218,1.464123887371451,3.217946358612801,0.024,2.8961517227515214,11.712991098971608,12.01078573483289,0.35359458727449083,27.0,12.01078573483289,101.6817880114812,92.78490968938277,1.1637931034482758,95.0,12.642932352455672,0.0,0.25285864704911276,0.0,12.01078573483289,12.64293235245567,0.0
2009-12-10 20:00:00,10.659321653864833,20.0,0.99,11.843690726516481,102.41986595182345,72.81063913553226,0.3448275862068966,104.41986595182345,37.81423076923077,37.81423076923077,72.81063913553226,0.0,102.41986595182345,72.81063913553226,1.4804613408145602,3.245532122096537,0.024,2.9209789098868835,11.843690726516481,12.144243938726136,0.35357815569457757,27.0,12.144243938726136,102.41986595182345,93.4241297009152,1.1637931034482758,95.0,12.783414672343302,0.0,0.2556682934468661,0.0,12.144243938726136,12.783414672343302,0.0
2009-12-10 21:00:00,10.703982431011438,19.999999999999996,0.71,11.893313812234931,102.69971010951106,72.96642557892373,0.3448275862068966,104.69971010951106,37.99730769230769,37.99730769230769,72.96642557892373,0.0,102.69971010951106,72.96642557892373,1.4866642265293664,3.255987256522435,0.024,2.9303885308701916,11.893313812234931,12.194912537887175,0.3535719582306762,27.0,12.194912537887175,102.69971010951106,93.66644156292797,1.163793103448276,95.0,12.836750039881238,0.0,0.2567350007976252,0.0,12.194912537887175,12.836750039881238,0.0
2009-12-10 22:00:00,10.748677644443829,20.0,0.4,11.942975160493143,102.9795601792388,73.12212227800595,0.3448275862068966,104.9795601792388,38.2,38.2,73.12212227800595,0.0,102.9795601792388,73.12212227800595,1.4928718950616429,3.266440378973874,0.024,2.939796341076486,11.942975160493143,12.245619198390532,0.35356577846348636,27.0,12.245619198390532,102.9795601792388,93.90873114339396,1.163793103448276,95.0,12.890125471990034,0.0,0.2578025094398008,0.0,12.245619198390532,12.890125471990034,0.0
2009-12-10 23:00:00,1.6336637640404197,17.0,0.16,1.8151819600449108,35.24448842713267,30.706533527020394,0.3448275862068966,37.24448842713267,38.356923076923074,38.356923076923074,30.706533527020394,0.20454017724383466,35.24448842713267,30.706533527020394,0.22689774500561385,0.7668245268996735,0.024,0.6901420742097062,1.8151819600449108,1.8678644127348782,0.35483559829406536,27.0,1.8678644127348782,35.24448842713267,33.86088515844017,1.163793103448276,103.06955742077992,1.8122367646436568,0.0,0.0,0.0,1.8678644127348782,1.8122367646436568,0.0
2009-12-11 00:00:00,3.5132992179102507,17.000000000000004,-0.01,3.903665797678056,50.67108576989443,40.9119212756993,0.3448275862068966,52.67108576989443,38.46807692307692,38.46807692307692,40.9119212756993,0.0,50.67108576989443,40.9119212756993,0.487958224709757,1.3819921690942494,0.024,1.2437929521848243,3.903665797678056,4.017865014587481,0.354915294108792,27.0,4.017865014587481,50.67108576989443,47.694889462792595,1.163793103448276,96.1525552686037,4.178635714218421,0.0,0.06430827985237607,0.0,4.017865014587481,4.178635714218421,0.0
2009-12-11 01:00:00,3.7093313700333312,17.0,-0.13,4.121479300037035,52.17133056021363,41.86763231012104,0.3448275862068966,54.17133056021363,38.54653846153846,38.54653846153846,41.86763231012104,0.0,52.17133056021363,41.86763231012104,0.5151849125046294,1.4409351088880322,0.024,1.296841597999229,4.121479300037035,4.241572810925838,0.3548753269485581,27.0,4.241572810925838,52.17133056021363,49.029424774342644,1.1637931034482758,95.48528761282867,4.442121835695213,0.0,0.08021960990774986,0.0,4.241572810925838,4.442121835695213,0.0
2009-12-11 02:00:00,3.8985501998462153,17.0,-0.25,4.331722444273573,53.60529681450647,42.775990703822536,0.3448275862068966,55.60529681450647,38.625,38.625,42.775990703822536,0.0,53.60529681450647,42.775990703822536,0.5414653055341966,1.4971509004398962,0.024,1.3474358103959065,4.331722444273573,4.457437534317562,0.3548351597777655,27.0,4.457437534317562,53.60529681450647,50.303491233530494,1.163793103448276,95.0,4.69203950980796,0.0,0.09384079019615897,0.0,4.457437534317562,4.69203950980796,0.0
2009-12-11 03:00:00,4.078489901275051,17.0,-0.32,4.531655445861168,54.95682517796174,43.62768656330882,0.3448275862068966,56.95682517796174,38.67076923076923,38.67076923076923,43.62768656330882,0.0,54.95682517796174,43.62768656330882,0.566456930732646,1.5500282817904936,0.024,1.3950254536114444,4.531655445861168,4.662658274040217,0.35479599390402544,27.0,4.662658274040217,54.95682517796174,51.50300423422824,1.1637931034482758,95.0,4.908061341094965,0.0,0.0981612268218992,0.0,4.662658274040217,4.908061341094965,0.0
2009-12-11 04:00:00,4.260468157233418,17.000000000000004,-0.56,4.7338535080371305,56.31231397482727,44.47768020473445,0.3448275862068966,58.31231397482727,38.8276923076923,38.8276923076923,44.47768020473445,0.0,56.31231397482727,44.47768020473445,0.5917316885046413,1.6029598603094812,0.024,1.4426638742785332,4.7338535080371305,4.8701494940680785,0.3547557801809913,27.0,4.8701494940680785,56.31231397482727,52.704795831073135,1.163793103448276,95.0,5.126473151650608,0.0,0.10252946303301194,0.0,4.8701494940680785,5.126473151650608,0.0
2009-12-11 05:00:00,13.698528110484041,19.999999999999996,-0.88,15.220586789426712,121.03218332190511,82.98071634833832,0.3448275862068966,123.03218332190511,39.036923076923074,39.036923076923074,82.98071634833832,0.0,121.03218332190511,82.98071634833832,1.902573348678339,3.936309592085842,0.024,3.5426786328772577,15.220586789426712,15.590217748635293,0.3532017016871076,27.0,15.590217748635293,121.03218332190511,109.48387387847156,1.163793103448276,95.0,16.410755524879256,0.0,0.3282151104975853,0.0,15.590217748635293,16.410755524879256,0.0
2009-12-11 06:00:00,12.154821711358974,20.0,-1.22,13.505357457065527,111.68236256123902,77.91896891857522,0.3448275862068966,113.68236256123902,39.25923076923077,39.25923076923077,77.91896891857522,0.0,111.68236256123902,77.91896891857522,1.6881696821331909,3.5904319555155415,0.024,3.2313887599639872,13.505357457065527,13.840400652617081,0.35338212737801145,27.0,13.840400652617081,111.68236256123902,101.43021392967081,1.163793103448276,95.0,14.568842792228507,0.0,0.29137685584457035,0.0,13.840400652617081,14.568842792228507,0.0
2009-12-11 07:00:00,12.175413161240503,20.0,-1.62,13.52823684582278,111.80841937268586,77.98782725812892,0.3448275862068966,113.80841937268586,39.52076923076923,39.52076923076923,77.98782725812892,0.0,111.80841937268586,77.98782725812892,1.6910296057278476,3.5951099191395546,0.024,3.2355989272255994,13.52823684582278,13.863747837736735,0.35337958354447235,27.0,13.863747837736735,111.80841937268586,101.5389765299179,1.1637931034482758,95.0,14.593418776564985,0.0,0.2918683755312998,0.0,13.863747837736735,14.593418776564985,0.0
2009-12-11 08:00:00,12.402093228047509,20.0,-3.6,13.780103586719454,113.19361389367609,78.74335492687746,0.3448275862068966,115.19361389367609,40.815384615384616,40.815384615384616,78.74335492687746,0.0,113.19361389367609,78.74335492687746,1.7225129483399317,3.646487251693285,0.024,3.281838526523956,13.780103586719454,14.120752311888783,0.35335183835822315,27.0,14.120752311888783,113.19361389367609,102.73379736635107,1.163793103448276,95.0,14.863949801988191,0.0,0.29727899603976343,0.0,14.120752311888783,14.863949801988191,0.0
2009-12-11 09:00:00,12.428109330267,20.0,-2.87,13.809010366963333,113.35230272830333,78.829776810895,0.3448275862068966,115.35230272830333,40.338076923076926,40.338076923076926,78.829776810895,0.0,113.35230272830333,78.829776810895,1.7261262958704167,3.65236990894076,0.024,3.287132918046684,13.809010366963333,14.15024735785741,0.3533486840095326,27.0,14.15024735785741,113.35230272830333,102.87063801877932,1.1637931034482758,95.0,14.894997218797275,0.0,0.2978999443759463,0.0,14.15024735785741,14.894997218797275,0.0
2009-12-11 10:00:00,11.878507781653157,20.0,0.45,13.19834197961462,109.98710406165954,76.99124911262298,0.3448275862068966,111.98710406165954,38.167307692307695,38.167307692307695,76.99124911262298,0.0,109.98710406165954,76.99124911262298,1.6497927474518275,3.5274804761827805,0.024,3.1747324285645027,13.19834197961462,13.527090027232894,0.35341664958360935,27.0,13.527090027232894,109.98710406165954,99.96703737482035,1.1637931034482758,95.0,14.239042133929361,0.0,0.2847808426785868,0.0,13.527090027232894,14.239042133929361,0.0
2009-12-11 11:00:00,11.365871827823877,20.0,4.31,12.628746475359863,106.82309257565544,75.25122638725577,0.3448275862068966,108.82309257565544,35.64346153846154,35.64346153846154,75.25122638725577,0.0,106.82309257565544,75.25122638725577,1.5785933094199829,3.409783655109869,0.024,3.0688052895988824,12.628746475359863,12.945724840870847,0.35348267203605793,27.0,12.945724840870847,106.82309257565544,97.23366676760295,1.1637931034482758,95.0,13.627078779864048,0.0,0.2725415755972804,0.0,12.945724840870847,13.62707877986405,0.0
2009-12-11 12:00:00,10.987206806044833,20.000000000000004,6.37,12.208007562272037,104.46955640890643,73.94953750322632,0.3448275862068966,106.46955640890643,34.29653846153846,34.29653846153846,73.94953750322632,0.0,104.46955640890643,73.94953750322632,1.5260009452840047,3.322058253891186,0.024,2.9898524285020676,12.208007562272037,12.516213387661157,0.3535331731162852,27.0,12.516213387661157,104.46955640890643,95.19828723286113,1.163793103448276,95.0,13.174961460695956,0.0,0.2634992292139195,0.0,12.516213387661157,13.174961460695956,0.0
2009-12-11 13:00:00,10.694453367137307,20.000000000000004,7.26,11.882725963485896,102.64001868149633,72.9332037727816,0.3448275862068966,104.64001868149633,33.714615384615385,33.714615384615385,72.9332037727816,0.0,102.64001868149633,72.9332037727816,1.485340745435737,3.25375733890267,0.024,2.928381605012403,11.882725963485896,12.184101697376164,0.35357327866652705,27.0,12.184101697376164,102.64001868149633,93.6147581649214,1.1637931034482758,95.0,12.825370207764383,0.0,0.2565074041552876,0.0,12.184101697376164,12.825370207764383,0.0
2009-12-11 14:00:00,10.535664923791417,20.0,7.2,11.706294359768242,101.64393091241844,72.37819501299784,0.3448275862068966,103.64393091241844,33.753846153846155,33.753846153846155,72.37819501299784,0.0,101.64393091241844,72.37819501299784,1.4632867949710302,3.2165310222099905,0.024,2.8948779199889914,11.706294359768242,12.003947461989242,0.35359543345312744,27.0,12.003947461989242,101.64393091241844,92.75211797761159,1.163793103448276,95.0,12.635734170514992,0.0,0.2527146834103,0.0,12.003947461989242,12.635734170514992,0.0
2009-12-11 15:00:00,10.43266422299551,20.0,7.15,11.59184913666168,100.99636065892847,72.01673781727428,0.3448275862068966,102.99636065892847,33.78653846153846,33.78653846153846,72.01673781727428,0.0,100.99636065892847,72.01673781727428,1.44898114208271,3.1923143634288658,0.024,2.8730829270859797,11.59184913666168,11.887080573004566,0.3536099592663024,27.0,11.887080573004566,100.99636065892847,92.19111579003619,1.1637931034482756,95.0,12.512716392636385,0.0,0.2502543278527277,0.0,11.887080573004566,12.512716392636385,0.0
2009-12-11 16:00:00,10.38172823340488,20.0,6.52,11.535253592672088,100.67569930766751,71.8375653259873,0.3448275862068966,102.67569930766751,34.19846153846154,34.19846153846154,71.8375653259873,0.0,100.67569930766751,71.8375653259873,1.441906699084011,3.1803183512077156,0.024,2.862286516086944,11.535253592672088,11.829285427792861,0.3536171882003101,27.0,11.829285427792861,100.67569930766751,91.91326565745058,1.163793103448276,95.0,12.451879397676695,0.0,0.24903758795353356,0.0,11.829285427792861,12.451879397676695,0.0
2009-12-11 17:00:00,10.409909080890944,19.999999999999996,5.38,11.566565645434382,100.85314329843149,71.93672918484555,0.3448275862068966,102.85314329843149,34.94384615384615,34.94384615384615,71.93672918484555,0.0,100.85314329843149,71.93672918484555,1.4458207056792978,3.186956939598649,0.024,2.868261245638784,11.566565645434382,11.861261339394249,0.35361318496877797,27.0,11.861261339394249,100.85314329843149,92.06702378776909,1.1637931034482758,95.0,12.485538251993946,0.0,0.24971076503987888,0.0,11.861261339394249,12.485538251993948,0.0
2009-12-11 18:00:00,10.472283165703706,20.0,4.31,11.635870184115229,101.2455822473025,72.15590678701442,0.3448275862068966,103.2455822473025,35.64346153846154,35.64346153846154,72.15590678701442,0.0,101.2455822473025,72.15590678701442,1.4544837730144036,3.2016357368236057,0.024,2.8814721631412454,11.635870184115229,11.93203375779759,0.3536043573997132,27.0,11.93203375779759,101.2455822473025,92.40703872300799,1.1637931034482758,95.0,12.560035534523779,0.0,0.2512007106904754,0.0,11.93203375779759,12.560035534523779,0.0
2009-12-11 19:00:00,10.455251297300093,20.000000000000004,3.53,11.616945885888992,101.13846468162261,72.09609996690013,0.3448275862068966,103.13846468162261,36.15346153846154,36.15346153846154,72.09609996690013,0.0,101.13846468162261,72.09609996690013,1.452118235736124,3.1976295515645456,0.024,2.877866596408091,11.616945885888992,11.912708841045447,0.3536067633604978,27.0,11.912708841045447,101.13846468162261,92.31423591047783,1.163793103448276,95.0,12.539693516889944,0.0,0.2507938703377988,0.0,11.912708841045447,12.539693516889944,0.0
2009-12-11 20:00:00,10.5282880518784,20.0,2.65,11.698097835420445,101.59759013258609,72.35234554403497,0.3448275862068966,103.59759013258609,36.72884615384615,36.72884615384615,72.35234554403497,0.0,101.59759013258609,72.35234554403497,1.4622622294275556,3.214798456238906,0.024,2.8933186106150153,11.698097835420445,11.995577681044336,0.35359646970871583,27.0,11.995577681044336,101.59759013258609,92.71197703551621,1.163793103448276,95.0,12.626923874783511,0.0,0.2525384774956699,0.0,11.995577681044336,12.626923874783511,0.0
2009-12-11 21:00:00,10.554088389861555,20.0,2.31,11.72676487762395,101.7596398455471,72.44272765148722,0.3448275862068966,103.7596398455471,36.951153846153844,36.951153846153844,72.44272765148722,0.0,101.7596398455471,72.44272765148722,1.4658456097029937,3.220856819928824,0.024,2.8987711379359418,11.72676487762395,12.024850559616832,0.35359284817616937,27.0,12.024850559616832,101.7596398455471,92.85234313471982,1.1637931034482762,95.0,12.657737431175613,0.0,0.25315474862351267,0.0,12.024850559616832,12.657737431175613,0.0
2009-12-11 22:00:00,10.579998485799544,20.0,1.95,11.755553873110605,101.92230730151795,72.53342261874144,0.3448275862068966,103.92230730151795,37.18653846153846,37.18653846153846,72.53342261874144,0.0,101.92230730151795,72.53342261874144,1.4694442341388256,3.2269375180862254,0.024,2.904243766277603,11.755553873110605,12.05424762491923,0.3535892189264612,27.0,12.05424762491923,101.92230730151795,92.99323498676296,1.163793103448276,95.0,12.688681710441296,0.0,0.2537736342088266,0.0,12.05424762491923,12.688681710441296,0.0
2009-12-11 23:00:00,1.540362469166697,17.0,1.66,1.7115138546296633,34.40832914459834,30.129544508024182,0.3448275862068966,36.40832914459834,37.37615384615385,37.37615384615385,30.129544508024182,0.2036045975827129,34.40832914459834,30.129544508024182,0.21393923182870792,0.7329089676629406,0.024,0.6596180708966465,1.7115138546296633,1.7608047513959577,0.35475847920429643,27.0,1.7608047513959577,34.40832914459834,33.10402932874948,1.163793103448276,103.44798533562526,1.7021160399433843,0.0,0.0,0.0,1.7608047513959577,1.7021160399433841,0.0
2009-12-12 00:00:00,3.4117341783528428,17.0,1.26,3.790815753725381,49.887611085433676,40.41057170112022,0.3448275862068966,51.887611085433676,37.637692307692305,37.637692307692305,40.41057170112022,0.0,49.887611085433676,40.41057170112022,0.47385196921567263,1.3511563868772936,0.024,1.216040748189564,3.790815753725381,3.9019313924131103,0.35493510394654726,27.0,3.9019313924131103,49.887611085433676,46.997291535498036,1.1637931034482758,96.50135423225097,4.043395477147693,0.0,0.05658563389383318,0.0,3.9019313924131103,4.043395477147693,0.0
2009-12-12 01:00:00,3.609457719324661,17.000000000000007,0.79,4.010508577027402,51.40891484454102,41.38264340197252,0.3448275862068966,53.40891484454102,37.945,37.945,41.38264340197252,0.0,51.40891484454102,41.38264340197252,0.5013135721284252,1.4109973979163246,0.024,1.2698976581246921,4.010508577027402,4.1276083168190345,0.3548959403426043,27.0,4.1276083168190345,51.40891484454102,48.35142720245285,1.1637931034482758,95.82428639877358,4.307476185778162,0.0,0.07194714758365102,0.0,4.1276083168190345,4.307476185778162,0.0
2009-12-12 02:00:00,3.8048638787013185,16.999999999999996,0.34,4.227626531890354,52.89698956383117,42.327923234105285,0.3448275862068966,54.89698956383117,38.23923076923077,38.23923076923077,42.327923234105285,0.0,52.89698956383117,42.327923234105285,0.5284533164862942,1.469397907150475,0.024,1.3224581164354277,4.227626531890354,4.350566322605402,0.35485520595080405,27.0,4.350566322605402,52.89698956383117,49.674347843382726,1.163793103448276,95.16282607830864,4.571707779070537,0.0,0.08845658258605411,0.0,4.350566322605402,4.571707779070537,0.0
2009-12-12 03:00:00,3.9965179026015547,17.0,-0.06,4.4405754473350605,54.342554165471626,43.24111554713397,0.3448275862068966,56.342554165471626,38.50076923076923,38.50076923076923,43.24111554713397,0.0,54.342554165471626,43.24111554713397,0.5550719309168826,1.5260080731025343,0.024,1.373407265792281,4.4405754473350605,4.569176254645314,0.3548139284039796,27.0,4.569176254645314,54.342554165471626,50.957979162030654,1.1637931034482762,95.0,4.80965921541612,0.0,0.09619318430832245,0.0,4.569176254645314,4.80965921541612,0.0
2009-12-12 04:00:00,4.192783170693756,17.0,-0.58,4.658647967437507,55.80944794103889,44.16282802244512,0.3448275862068966,57.80944794103889,38.840769230769226,38.840769230769226,44.16282802244512,0.0,55.80944794103889,44.16282802244512,0.5823309959296884,1.5833346231236163,0.024,1.4250011608112547,4.658647967437507,4.792981429749869,0.35477078944520984,27.0,4.792981429749869,55.80944794103889,52.259091326409354,1.1637931034482758,95.0,5.04524361026302,0.0,0.10090487220526044,0.0,4.792981429749869,5.04524361026302,0.0
2009-12-12 05:00:00,13.66268655698452,20.0,-1.14,15.18076284109391,120.81730272521325,82.86539562247849,0.3448275862068966,122.81730272521325,39.206923076923076,39.206923076923076,82.86539562247849,0.0,120.81730272521325,82.86539562247849,1.8975953551367388,3.928384760344602,0.024,3.5355462843101417,15.18076284109391,15.549601317128369,0.3532056685682721,27.0,15.549601317128369,120.81730272521325,109.29907952734038,1.163793103448276,95.0,16.368001386450917,0.0,0.3273600277290193,0.0,15.549601317128369,16.368001386450917,0.0
2009-12-12 06:00:00,12.147256831590136,20.0,-1.66,13.49695203510015,111.6360422857084,77.89366219795802,0.3448275862068966,113.6360422857084,39.54692307692308,39.54692307692308,77.89366219795802,0.0,111.6360422857084,77.89366219795802,1.6871190043875188,3.588712907607994,0.024,3.2298416168471946,13.49695203510015,13.83182332586095,0.35338306292362015,27.0,13.83182332586095,111.6360422857084,101.3902472295151,1.1637931034482758,95.0,14.559814027222053,0.0,0.2911962805444411,0.0,13.83182332586095,14.559814027222053,0.0
2009-12-12 07:00:00,12.181601694563376,19.999999999999996,-2.09,13.535112993959308,111.84629692247242,78.00851443757415,0.3448275862068966,113.84629692247242,39.82807692307692,39.82807692307692,78.00851443757415,0.0,111.84629692247242,78.00851443757415,1.6918891242449134,3.5965154726411175,0.024,3.2368639253770057,13.535112993959308,13.87076454122342,0.3533788197947764,27.0,13.87076454122342,111.84629692247242,101.57165652156618,1.163793103448276,95.0,14.600804780235178,0.0,0.2920160956047035,0.0,13.87076454122342,14.600804780235178,0.0
2009-12-12 08:00:00,12.278063207787623,20.0,-2.83,13.642292453097358,112.43625704037517,78.33052590763178,0.3448275862068966,114.43625704037517,40.31192307692308,40.31192307692308,78.33052590763178,0.0,112.43625704037517,78.33052590763178,1.7052865566371698,3.618402790752167,0.024,3.2565625116769503,13.642292453097358,13.980132732172574,0.35336696097528625,27.0,13.980132732172574,112.43625704037517,102.08060316469178,1.163793103448276,95.0,14.715929191760605,0.0,0.2943185838352122,0.0,13.980132732172574,14.715929191760605,0.0
2009-12-12 09:00:00,12.376226893851753,20.000000000000004,-2.86,13.751363215390835,113.0357797595763,78.65737172109921,0.3448275862068966,115.0357797595763,40.33153846153846,40.33153846153846,78.65737172109921,0.0,113.0357797595763,78.65737172109921,1.7189204019238544,3.640635635536212,0.024,3.276572071982591,13.751363215390835,14.091426778944458,0.35335498061430104,27.0,14.091426778944458,113.0357797595763,102.59768584924707,1.163793103448276,95.0,14.833080819941534,0.0,0.2966616163988306,0.0,14.091426778944458,14.833080819941534,0.0
2009-12-12 10:00:00,11.884499335865323,20.000000000000004,0.08,13.204999262072581,110.02393797209723,77.01143981691578,0.3448275862068966,112.02393797209723,38.40923076923077,38.40923076923077,77.01143981691578,0.0,110.02393797209723,77.01143981691578,1.6506249077590727,3.528849066936312,0.024,3.175964160242681,13.204999262072581,13.53388416876621,0.3534158932763849,27.0,13.53388416876621,110.02393797209723,99.99883858782596,1.1637931034482758,95.0,14.246193861859169,0.0,0.2849238772371834,0.0,13.53388416876621,14.246193861859169,0.0
2009-12-12 11:00:00,11.349138051466692,19.999999999999996,4.18,12.610153390518548,106.719386174898,75.19400269860165,0.3448275862068966,108.719386174898,35.72846153846154,35.72846153846154,75.19400269860165,0.0,106.719386174898,75.19400269860165,1.5762691738148185,3.4059213329639917,0.024,3.065329199667593,12.610153390518548,12.926745523814947,0.3534848719476692,27.0,12.926745523814947,106.719386174898,97.14401912022026,1.1637931034482758,95.0,13.607100551384155,0.0,0.27214201102768315,0.0,12.926745523814947,13.607100551384155,0.0
2009-12-12 12:00:00,10.96653704787585,20.0,6.31,12.185041164306499,104.34067208895027,73.87806917818403,0.3448275862068966,106.34067208895027,34.33576923076923,34.33576923076923,73.87806917818403,0.0,104.34067208895027,73.87806917818403,1.5231301455383124,3.3172497904112235,0.024,2.9855248113701007,12.185041164306499,12.492766143347623,0.3535359738362427,27.0,12.492766143347623,104.34067208895027,95.0867712420261,1.1637931034482758,95.0,13.150280150892236,0.0,0.26300560301784515,0.0,12.492766143347623,13.150280150892234,0.0
2009-12-12 13:00:00,10.66231857975886,20.0,7.3,11.847020644176512,102.43865125432268,72.82109964388141,0.3448275862068966,104.43865125432268,33.68846153846154,33.68846153846154,72.82109964388141,0.0,102.43865125432268,72.82109964388141,1.480877580522064,3.2462340215568983,0.024,2.921610619401209,11.847020644176512,12.147644046332202,0.35357773911336676,27.0,12.147644046332202,102.43865125432268,93.44039640518771,1.163793103448276,95.0,12.786993732981266,0.0,0.2557398746596256,0.0,12.147644046332202,12.786993732981266,0.0
2009-12-12 14:00:00,10.501373548037325,20.0,7.32,11.668192831152583,101.42846634707402,72.25798426919258,0.3448275862068966,103.42846634707402,33.675384615384615,33.675384615384615,72.25798426919258,0.0,101.42846634707402,72.25798426919258,1.4585241038940728,3.2084748147903985,0.024,2.8876273333113587,11.668192831152583,11.965040312631622,0.35360025580460186,27.0,11.965040312631622,101.42846634707402,92.56547352290245,1.1637931034482758,95.0,12.59477927645434,0.0,0.2518955855290869,0.0,11.965040312631622,12.59477927645434,0.0
2009-12-12 15:00:00,10.399533515431928,20.0,7.3,11.55503723936881,100.78782240280731,71.90022930438528,0.3448275862068966,102.78782240280731,33.68846153846154,33.68846153846154,71.90022930438528,0.0,100.78782240280731,71.90022930438528,1.4443796549211012,3.1845132409726222,0.024,2.8660619168753603,11.55503723936881,11.849488563466073,0.35361465778793366,27.0,11.849488563466073,100.78782240280731,92.01042346690652,1.1637931034482758,95.0,12.473145856280077,0.0,0.24946291712560154,0.0,11.849488563466073,12.473145856280077,0.0
2009-12-12 16:00:00,10.36333592090954,20.0,6.56,11.51481768989949,100.55984324875031,71.7727990240016,0.3448275862068966,102.55984324875031,34.17230769230769,34.17230769230769,71.7727990240016,0.0,100.55984324875031,71.7727990240016,1.4393522112374362,3.175983414546046,0.024,2.858385073091441,11.51481768989949,11.808416031354096,0.35361980594711423,27.0,11.808416031354096,100.55984324875031,91.81286841071024,1.163793103448276,95.0,12.42991161195168,0.0,0.2485982322390335,0.0,11.808416031354096,12.429911611951677,0.0
2009-12-12 17:00:00,10.40063766729449,19.999999999999996,5.35,11.556264074771654,100.7947743100932,71.90411412316408,0.3448275862068966,102.7947743100932,34.96346153846154,34.96346153846154,71.90411412316408,0.0,100.7947743100932,71.90411412316408,1.4445330093464568,3.184773322398175,0.024,2.8662959901583576,11.556264074771654,11.850741407011473,0.3536145009928423,27.0,11.850741407011473,100.7947743100932,92.01644734193655,1.1637931034482758,95.0,12.474464638959446,0.0,0.24948929277918952,0.0,11.850741407011473,12.474464638959445,0.0
2009-12-12 18:00:00,10.462758356979222,20.0,4.3,11.625287063310246,101.18568227098808,72.12246461271246,0.3448275862068966,103.18568227098808,35.65,35.65,72.12246461271246,0.0,101.18568227098808,72.12246461271246,1.4531608829137808,3.199395525208813,0.024,2.8794559726879316,11.625287063310246,11.921226615831127,0.3536057024807726,27.0,11.921226615831127,101.18568227098808,92.3551440370391,1.1637931034482758,95.0,12.548659595611712,0.0,0.2509731919122338,0.0,11.921226615831127,12.548659595611712,0.0
2009-12-12 19:00:00,10.44767031278664,20.0,3.52,11.608522569762933,101.09077593589993,72.0694695114926,0.3448275862068966,103.09077593589993,36.16,36.16,72.0694695114926,0.0,101.09077593589993,72.0694695114926,1.4510653212203666,3.1958458907374205,0.024,2.8762613016636784,11.608522569762933,11.904107158836675,0.3536078353521018,27.0,11.904107158836675,101.09077593589993,92.2729187812061,1.163793103448276,95.0,12.530639114564922,0.0,0.2506127822912987,0.0,11.904107158836675,12.530639114564922,0.0
2009-12-12 20:00:00,10.480184990863359,19.999999999999996,3.01,11.644649989848176,101.29526810939214,72.1836431347717,0.3448275862068966,103.29526810939214,36.49346153846154,36.49346153846154,72.1836431347717,0.0,101.29526810939214,72.1836431347717,1.455581248731022,3.203493869859932,0.024,2.8831444828739388,11.644649989848176,11.94099937683417,0.3536032423131224,27.0,11.94099937683417,101.29526810939214,92.45008338581127,1.163793103448276,95.0,12.569473028246495,0.0,0.25138946056492983,0.0,11.94099937683417,12.569473028246495,0.0
2009-12-12 21:00:00,10.519311170104574,19.999999999999996,2.53,11.688123522338415,101.54119037546964,72.32088156962361,0.3448275862068966,103.54119037546964,36.80730769230769,36.80730769230769,72.32088156962361,0.0,101.54119037546964,72.32088156962361,1.461015440292302,3.212689726682238,0.024,2.8914207540140144,11.688123522338415,11.985392495006641,0.3535977315688512,27.0,11.985392495006641,101.54119037546964,92.66312186064991,1.163793103448276,95.0,12.61620262632278,0.0,0.2523240525264555,0.0,11.985392495006641,12.61620262632278,0.0
