timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 22:00:00,10.540548397454005,20.0,2.19,11.711720441615562,101.67460520253091,72.39530409849202,0.3448275862068966,103.67460520253091,37.02961538461538,37.02961538461538,72.39530409849202,0.0,101.67460520253091,72.39530409849202,1.4639650552019452,3.2176778232245504,0.024,2.8959100409020953,11.711720441615562,12.009488223938018,0.35359474779859446,27.0,12.009488223938018,101.67460520253091,92.77868799961387,1.1637931034482758,95.0,12.641566551513701,0.0,0.25283133103027355,0.0,12.009488223938018,12.641566551513701,0.0
2009-12-12 23:00:00,1.515315899938184,17.0,1.87,1.6836843332646487,34.182200252318566,29.972989419156946,0.3448275862068966,36.182200252318566,37.238846153846154,37.238846153846154,29.972989419156946,0.199763367822188,34.182200252318566,29.972989419156946,0.2104605416580811,0.7237245521154123,0.024,0.6513520969038712,1.6836843332646487,1.7320567884761897,0.3547345246038076,27.0,1.7320567884761897,34.182200252318566,32.899195223817685,1.163793103448276,103.55040238809116,1.6726702634961323,0.0,0.0,0.0,1.7320567884761897,1.6726702634961323,0.0
2009-12-13 00:00:00,3.3793066640425247,17.0,1.58,3.754785182269472,49.63653958208513,40.24957662641145,0.3448275862068966,51.63653958208513,37.428461538461534,37.428461538461534,40.24957662641145,0.0,49.63653958208513,40.24957662641145,0.469348147783684,1.3412667890039178,0.024,1.2071401101035262,3.754785182269472,3.8649118611698636,0.3549412718157364,27.0,3.8649118611698636,49.63653958208513,46.77364190714449,1.163793103448276,96.61317904642776,4.000398185130176,0.0,0.05419452958412485,0.0,3.8649118611698636,4.000398185130176,0.0
2009-12-13 01:00:00,3.566478027660972,16.999999999999996,1.26,3.962753364067747,51.07959457478186,41.17271116461249,0.3448275862068966,53.07959457478186,37.637692307692305,37.637692307692305,41.17271116461249,0.0,51.07959457478186,41.17271116461249,0.49534417050846835,1.3980553377454643,0.024,1.258249803970918,3.962753364067747,4.078558897842292,0.3549046561156547,27.0,4.078558897842292,51.07959457478186,48.05843983563942,1.1637931034482758,95.97078008218028,4.249792378836351,0.0,0.06849339239762352,0.0,4.078558897842292,4.249792378836351,0.0
2009-12-13 02:00:00,3.7968009371032854,17.0,0.73,4.218667707892539,52.835877825404246,42.28920855567289,0.3448275862068966,54.835877825404246,37.98423076923077,37.98423076923077,42.28920855567289,0.0,52.835877825404246,42.28920855567289,0.5273334634865674,1.4670020731458513,0.024,1.320301865831266,4.218667707892539,4.341367915207124,0.35485691756101495,27.0,4.341367915207124,52.835877825404246,49.62004974006564,1.163793103448276,95.18997512996718,4.560740675979439,0.0,0.08774910430892575,0.0,4.341367915207124,4.560740675979439,0.0
2009-12-13 03:00:00,3.9828499042336976,17.0,0.38,4.425388782481886,54.2399013713068,43.17642941510209,0.3448275862068966,56.2399013713068,38.213076923076926,38.213076923076926,43.17642941510209,0.0,54.2399013713068,43.17642941510209,0.5531735978102358,1.5219919388738135,0.024,1.369792744986432,4.425388782481886,4.5535879763692675,0.3548169048305733,27.0,4.5535879763692675,54.2399013713068,50.8668732406629,1.1637931034482758,95.0,4.793250501441334,0.0,0.0958650100288267,0.0,4.5535879763692675,4.793250501441334,0.0
2009-12-13 04:00:00,4.169215069858633,17.0,-0.01,4.632461188731814,55.633991935600264,44.052838963770725,0.3448275862068966,57.633991935600264,38.46807692307692,38.46807692307692,44.052838963770725,0.0,55.633991935600264,44.052838963770725,0.5790576485914768,1.5764839415849037,0.024,1.4188355474264134,4.632461188731814,4.766109582890305,0.354776002670741,27.0,4.766109582890305,55.633991935600264,52.10354039271856,1.163793103448276,95.0,5.016957455674006,0.0,0.10033914911348028,0.0,4.766109582890305,5.016957455674006,0.0
2009-12-13 05:00:00,12.040709645294811,20.0,-0.44,13.37856627254979,110.98309796132052,77.53668227994605,0.3448275862068966,112.98309796132052,38.74923076923077,38.74923076923077,77.53668227994605,0.0,110.98309796132052,77.53668227994605,1.6723207840687238,3.5644747257903977,0.024,3.2080272532113576,13.37856627254979,13.71101374512883,0.35339629657350935,27.0,13.71101374512883,110.98309796132052,100.82679148344732,1.1637931034482758,95.0,14.432646047504031,0.0,0.2886529209500807,0.0,13.71101374512883,14.432646047504031,0.0
2009-12-13 06:00:00,10.39375013386332,20.0,-0.88,11.548611259848133,100.75140718767241,71.87987903805208,0.3448275862068966,102.75140718767241,39.036923076923074,39.036923076923074,71.87987903805208,0.0,100.75140718767241,71.87987903805208,1.4435764074810167,3.1831508694173882,0.024,2.8648357824756494,11.548611259848133,11.842926346789874,0.3536154792903917,27.0,11.842926346789874,100.75140718767241,91.97886915301325,1.1637931034482758,95.0,12.466238259778814,0.0,0.24932476519557625,0.0,11.842926346789874,12.466238259778816,0.0
2009-12-13 07:00:00,11.995492905241946,20.000000000000004,-1.38,13.328325450268828,110.70568861750043,77.38487499182837,0.3448275862068966,112.70568861750043,39.363846153846154,39.363846153846154,77.38487499182837,0.0,110.70568861750043,77.38487499182837,1.6660406812836035,3.554173526623891,0.024,3.1987561739615025,13.328325450268828,13.659742802931216,0.35340194509181916,27.0,13.659742802931216,110.70568861750043,100.58736061532916,1.163793103448276,95.0,14.378676634664439,0.0,0.28757353269328906,0.0,13.659742802931216,14.378676634664439,0.0
2009-12-13 08:00:00,12.151631231962355,20.0,-2.72,13.501812479958172,111.66282766537404,77.9082964654786,0.3448275862068966,113.66282766537404,40.24,40.24,77.9082964654786,0.0,111.66282766537404,77.9082964654786,1.6877265599947715,3.5897069791404634,0.024,3.230736281226417,13.501812479958172,13.836783177872217,0.35338252187817737,27.0,13.836783177872217,111.66282766537404,101.41335864472795,1.1637931034482758,95.0,14.565034924076018,0.0,0.29130069848152046,0.0,13.836783177872217,14.565034924076016,0.0
2009-12-13 09:00:00,12.187426224182003,19.999999999999993,-2.76,13.541584693535558,111.88194341457975,78.02798168074085,0.3448275862068966,113.88194341457975,40.26615384615384,40.26615384615384,78.02798168074085,0.0,111.88194341457975,78.02798168074085,1.6926980866919448,3.5978382022876945,0.024,3.2380543820589254,13.541584693535558,13.877368513764326,0.3533781012933687,27.0,13.877368513764326,111.88194341457975,101.60241118216173,1.163793103448276,95.0,14.607756330278239,0.0,0.29215512660556514,0.0,13.877368513764326,14.607756330278239,0.0
2009-12-13 10:00:00,11.796725253900135,20.0,-0.82,13.107472504333483,109.48400191682899,76.71532065599527,0.3448275862068966,111.48400191682899,38.997692307692304,38.997692307692304,76.71532065599527,0.0,109.48400191682899,76.71532065599527,1.6384340630416854,3.508783741747782,0.024,3.157905367573004,13.107472504333483,13.434350878508258,0.3534270076981609,27.0,13.434350878508258,109.48400191682899,99.53263089571176,1.1637931034482758,95.0,14.141421977377114,0.0,0.28282843954754217,0.0,13.434350878508258,14.141421977377114,0.0
2009-12-13 11:00:00,11.266752652064605,20.000000000000004,3.34,12.518614057849561,106.20840822883378,74.91187308420987,0.3448275862068966,108.20840822883378,36.277692307692305,36.277692307692305,74.91187308420987,0.0,106.20840822883378,74.91187308420987,1.5648267572311951,3.386886751513048,0.024,3.048198076361743,12.518614057849561,12.833302733000867,0.3534957451386778,27.0,12.833302733000867,106.20840822883378,96.70225805624054,1.1637931034482758,95.0,13.50873971894828,0.0,0.2701747943789656,0.0,12.833302733000867,13.50873971894828,0.0
2009-12-13 12:00:00,10.905656514188031,20.000000000000007,5.4,12.11739612687559,103.9608036783545,73.66731336116553,0.3448275862068966,105.9608036783545,34.93076923076923,34.93076923076923,73.66731336116553,0.0,103.9608036783545,73.66731336116553,1.5146745158594488,3.3030748089484807,0.024,2.972767328053633,12.11739612687559,12.423703607770438,0.35354425009806223,27.0,12.423703607770438,103.9608036783545,94.7580602651912,1.1637931034482758,95.0,13.077582745021513,0.0,0.26155165490042975,0.0,12.423703607770438,13.077582745021513,0.0
2009-12-13 13:00:00,10.66618195142554,19.999999999999996,6.17,11.85131327936171,102.462866204629,72.83458300622473,0.3448275862068966,104.462866204629,34.42730769230769,34.42730769230769,72.83458300622473,0.0,102.462866204629,72.83458300622473,1.4814141599202137,3.2471387810604893,0.024,2.9224249029544405,11.85131327936171,12.15202715746776,0.3535772022436951,27.0,12.15202715746776,102.462866204629,93.46136460650473,1.163793103448276,95.0,12.79160753417659,0.0,0.255832150683532,0.0,12.15202715746776,12.79160753417659,0.0
2009-12-13 14:00:00,10.529870919443463,20.0,6.2,11.699856577159403,101.60753404176398,72.35789259886548,0.3448275862068966,103.60753404176398,34.40769230769231,34.40769230769231,72.35789259886548,0.0,101.60753404176398,72.35789259886548,1.4624820721449254,3.215170239375107,0.024,2.8936532154375967,11.699856577159403,11.997373601096914,0.3535962473048551,27.0,11.997373601096914,101.60753404176398,92.72059063354405,1.1637931034482758,95.0,12.628814316944121,0.0,0.25257628633888274,0.0,11.997373601096914,12.628814316944123,0.0
2009-12-13 15:00:00,10.493566411514738,20.000000000000004,5.78,11.659518235016376,101.37939374645579,72.23059815891484,0.3448275862068966,103.37939374645579,34.68230769230769,34.68230769230769,72.23059815891484,0.0,101.37939374645579,72.23059815891484,1.457439779377047,3.206639805728895,0.024,2.8859758251560055,11.659518235016376,11.956182215589267,0.3536013556091566,27.0,11.956182215589267,101.37939374645579,92.52296247564892,1.1637931034482758,95.0,12.585454963778176,0.0,0.2517090992755634,0.0,11.956182215589267,12.585454963778176,0.0
2009-12-13 16:00:00,10.503131062715795,19.999999999999996,5.27,11.670145625239773,101.43951249101856,72.26414842791912,0.3448275862068966,103.43951249101856,35.01576923076923,35.01576923076923,72.26414842791912,0.0,101.43951249101856,72.26414842791912,1.4587682031549716,3.2088878620545045,0.024,2.887999075849054,11.670145625239773,11.967034411445225,0.3536000083176975,27.0,11.967034411445225,101.43951249101856,92.57504255661469,1.163793103448276,95.0,12.596878327837079,0.0,0.25193756655674165,0.0,11.967034411445225,12.596878327837079,0.0
2009-12-13 17:00:00,10.50112768591954,20.0,4.55,11.66791965102171,101.42692105419776,72.25712192664348,0.3448275862068966,103.42692105419776,35.48653846153846,35.48653846153846,72.25712192664348,0.0,101.42692105419776,72.25712192664348,1.4584899563777138,3.20841703154019,0.024,2.8875753283861707,11.66791965102171,11.964761354175732,0.3536002904288682,27.0,11.964761354175732,101.42692105419776,92.56413486591944,1.1637931034482758,95.0,12.594485635974456,0.0,0.25188971271948973,0.0,11.964761354175732,12.594485635974456,0.0
2009-12-13 18:00:00,10.525434310542522,20.0,3.92,11.694927011713913,101.57966164627317,72.34234411698839,0.3448275862068966,103.57966164627317,35.89846153846154,35.89846153846154,72.34234411698839,0.0,101.57966164627317,72.34234411698839,1.4618658764642392,3.2141281383182774,0.024,2.8927153244864496,11.694927011713913,11.992339825545743,0.3535968707520595,27.0,11.992339825545743,101.57966164627317,92.69644696068373,1.163793103448276,95.0,12.623515605837625,0.0,0.25247031211675264,0.0,11.992339825545743,12.623515605837625,0.0
2009-12-13 19:00:00,10.543632572873635,20.0,3.34,11.715147303192929,101.69397634510685,72.40610808712452,0.3448275862068966,103.69397634510685,36.277692307692305,36.277692307692305,72.40610808712452,0.0,101.69397634510685,72.40610808712452,1.464393412899116,3.218402026373553,0.024,2.8965618237361976,11.715147303192929,12.012987505830285,0.3535943149122898,27.0,12.012987505830285,101.69397634510685,92.79546708152886,1.163793103448276,95.0,12.645250006137143,0.0,0.25290500012274325,0.0,12.012987505830285,12.645250006137143,0.0
2009-12-13 20:00:00,10.591698687581959,20.0,2.7,11.768554097313288,101.99573944703215,72.57435420374892,0.3448275862068966,103.99573944703215,36.69615384615385,36.69615384615385,72.57435420374892,0.0,101.99573944703215,72.57435420374892,1.471069262164161,3.229682247618746,0.024,2.906714022856871,11.768554097313288,12.067522322075163,0.35358758258748285,27.0,12.067522322075163,101.99573944703215,93.05683402327277,1.1637931034482758,95.0,12.702655075868593,0.0,0.254053101517372,0.0,12.067522322075163,12.702655075868593,0.0
2009-12-13 21:00:00,9.271368051502355,20.0,2.32,10.301520057224838,93.61207052675132,67.85827038368922,0.3448275862068966,95.61207052675132,36.94461538461539,36.94461538461539,67.85827038368922,0.0,93.61207052675132,67.85827038368922,1.2876900071531048,2.915288181850573,0.024,2.6237593636655157,10.301520057224838,10.569048875409898,0.35378270313168836,27.0,10.569048875409898,93.61207052675132,85.78314543385511,1.163793103448276,95.0,11.12531460569463,0.0,0.22250629211389283,0.0,10.569048875409898,11.12531460569463,0.0
2009-12-13 22:00:00,9.274109833658002,20.000000000000004,1.95,10.304566481842224,93.62969420389891,67.86827799929335,0.3448275862068966,95.62969420389891,37.18653846153846,37.18653846153846,67.86827799929335,0.0,93.62969420389891,67.86827799929335,1.288070810230278,2.9159513328766145,0.024,2.624356199588953,10.304566481842224,10.572161615129886,0.3537822747961638,27.0,10.572161615129886,93.62969420389891,85.79846337787677,1.163793103448276,95.0,11.128591173820931,0.0,0.22257182347641802,0.0,10.572161615129886,11.128591173820931,0.0
2009-12-13 23:00:00,1.6054554142890756,16.999999999999996,1.62,1.783839349210084,34.99269365298445,30.533095279959237,0.3448275862068966,36.99269365298445,37.40230769230769,37.40230769230769,30.533095279959237,0.2238673737411397,34.99269365298445,30.533095279959237,0.2229799186512605,0.7566189343906485,0.024,0.6809570409515837,1.783839349210084,1.8355012426491486,0.35481416152342315,27.0,1.8355012426491486,34.99269365298445,33.63306310287397,1.163793103448276,103.18346844856302,1.7788714318749097,0.0,0.0,0.0,1.8355012426491486,1.7788714318749097,0.0
2009-12-14 00:00:00,3.4660826434460597,17.0,1.41,3.8512029371622885,50.30739687957874,40.67938953667302,0.3448275862068966,52.30739687957874,37.53961538461539,37.53961538461539,40.67938953667302,0.0,50.30739687957874,40.67938953667302,0.48140036714528606,1.3676828739900422,0.024,1.230914586591038,3.8512029371622885,3.963971224561292,0.3549245914748498,27.0,3.963971224561292,50.30739687957874,47.371121898422224,1.163793103448276,96.31443905078889,4.115656243889866,0.0,0.06067400773142957,0.0,3.963971224561292,4.115656243889866,0.0
2009-12-14 01:00:00,3.6479449189299897,17.0,1.19,4.053272132144433,51.70318435092467,41.57000402056359,0.3448275862068966,53.70318435092467,37.68346153846154,37.68346153846154,41.57000402056359,0.0,51.70318435092467,41.57000402056359,0.5066590165180541,1.4225565209157183,0.024,1.2803008688241464,4.053272132144433,4.171527784236005,0.35488805333977697,27.0,4.171527784236005,51.70318435092467,48.61316377000911,1.1637931034482758,95.69341811499544,4.3592630155848875,0.0,0.0750940925395529,0.0,4.171527784236005,4.3592630155848875,0.0
2009-12-14 02:00:00,3.8505680001056066,17.0,1.16,4.278408889006229,53.24293707933492,42.54691485681934,0.3448275862068966,55.24293707933492,37.70307692307692,37.70307692307692,42.54691485681934,0.0,53.24293707933492,42.54691485681934,0.5348011111257787,1.4829564464677023,0.024,1.334660801820932,4.278408889006229,4.402704533653,0.3548454615973739,27.0,4.402704533653,53.24293707933492,49.98167446181418,1.1637931034482758,95.00916276909291,4.6339788767039085,0.0,0.09250973722036343,0.0,4.402704533653,4.6339788767039085,0.0
2009-12-14 03:00:00,4.018171833365033,17.0,1.02,4.464635370405592,54.50504987590464,43.34346144989066,0.3448275862068966,56.50504987590464,37.79461538461538,37.79461538461538,43.34346144989066,0.0,54.50504987590464,43.34346144989066,0.558079421300699,1.5323642718190873,0.024,1.3791278446371786,4.464635370405592,4.593871797587501,0.3548092043095845,27.0,4.593871797587501,54.50504987590464,51.10218187769168,1.1637931034482758,95.0,4.835654523776317,0.0,0.09671309047552655,0.0,4.593871797587501,4.835654523776317,0.0
2009-12-14 04:00:00,4.184750917662358,17.0,0.79,4.649723241847064,55.749671563164235,44.12536345854658,0.3448275862068966,57.749671563164235,37.945,37.945,44.12536345854658,0.0,55.749671563164235,44.12536345854658,0.581215405230883,1.5810008405210596,0.024,1.4229007564689535,4.649723241847064,4.78382332589917,0.3547725669914865,27.0,4.78382332589917,55.749671563164235,52.20609872916485,1.1637931034482758,95.0,5.035603500946495,0.0,0.10071207001893008,0.0,4.78382332589917,5.035603500946495,0.0
2009-12-14 05:00:00,12.034369990360364,19.999999999999996,0.52,13.371522211511516,110.94421475201878,77.51540922324,0.3448275862068966,112.94421475201878,38.121538461538464,38.121538461538464,77.51540922324,0.0,110.94421475201878,77.51540922324,1.6714402764389396,3.563030975406211,0.024,3.2067278778655894,13.371522211511516,13.703825309052139,0.3533970873602777,27.0,13.703825309052139,110.94421475201878,100.7932330416098,1.163793103448276,95.0,14.42507927268646,0.0,0.28850158545372867,0.0,13.703825309052139,14.42507927268646,0.0
2009-12-14 06:00:00,10.364257956703346,20.000000000000004,0.23,11.515842174114828,100.56565217687307,71.77604674158601,0.3448275862068966,102.56565217687307,38.31115384615384,38.31115384615384,71.77604674158601,0.0,100.56565217687307,71.77604674158601,1.4394802717643536,3.1762007740430183,0.024,2.8585806966387164,11.515842174114828,11.80946225151913,0.3536196746206119,27.0,11.80946225151913,100.56565217687307,91.81790236093298,1.163793103448276,95.0,12.431012896335927,0.0,0.2486202579267186,0.0,11.80946225151913,12.431012896335929,0.0
2009-12-14 07:00:00,11.870520880363557,20.0,-0.18,13.189467644848397,109.93799831689645,76.96432920477545,0.3448275862068966,111.93799831689645,38.57923076923077,38.57923076923077,76.96432920477545,0.0,109.93799831689645,76.96432920477545,1.6486834556060497,3.525655860520126,0.024,3.1730902744681133,13.189467644848397,13.51803323090041,0.35341765830076316,27.0,13.51803323090041,109.93799831689645,99.92464036808134,1.163793103448276,95.0,14.229508664105694,0.0,0.28459017328211333,0.0,13.51803323090041,14.229508664105692,0.0
2009-12-14 08:00:00,11.948510498302861,19.999999999999996,-1.01,13.276122775892068,110.41724886709765,77.22694192736749,0.3448275862068966,112.41724886709765,39.12192307692308,39.12192307692308,77.22694192736749,0.0,110.41724886709765,77.22694192736749,1.6595153469865085,3.5434605790671636,0.024,3.189114521160447,13.276122775892068,13.606468833798784,0.3534078347993388,27.0,13.606468833798784,110.41724886709765,100.33838306428373,1.1637931034482758,95.0,14.322598772419772,0.0,0.28645197544839507,0.0,13.606468833798784,14.322598772419772,0.0
2009-12-14 09:00:00,11.951104641528513,20.000000000000004,-1.05,13.279005157253904,110.43318040280289,77.23566750966813,0.3448275862068966,112.43318040280289,39.14807692307693,39.14807692307693,77.23566750966813,0.0,110.43318040280289,77.23566750966813,1.659875644656738,3.5440523498993044,0.024,3.1896471149093744,13.279005157253904,13.609410392243834,0.3534075090476873,27.0,13.609410392243834,110.43318040280289,100.35213566780746,1.163793103448276,95.0,14.325695149730352,0.0,0.28651390299460716,0.0,13.609410392243834,14.325695149730352,0.0
2009-12-14 10:00:00,11.567949727852616,20.0,0.68,12.853277475391796,108.07331231640217,75.94011862792269,0.3448275862068966,110.07331231640217,38.01692307692308,38.01692307692308,75.94011862792269,0.0,108.07331231640217,75.94011862792269,1.6066596844239744,3.4563223426637966,0.024,3.1106901083974168,12.853277475391796,13.174909709658174,0.35345633223690687,27.0,13.174909709658174,108.07331231640217,98.3141199388776,1.163793103448276,95.0,13.868326010166497,0.0,0.27736652020332925,0.0,13.174909709658174,13.868326010166497,0.0
2009-12-14 11:00:00,11.156387920296726,20.0,3.63,12.395986578107474,105.5228438050952,74.53287735982651,0.3448275862068966,107.5228438050952,36.088076923076926,36.088076923076926,74.53287735982651,0.0,105.5228438050952,74.53287735982651,1.5494983222634342,3.3613373079581215,0.024,3.0252035771623094,12.395986578107474,12.708120308903286,0.35351042240439307,27.0,12.708120308903286,105.5228438050952,96.10942135405574,1.163793103448276,95.0,13.376968746213985,0.0,0.26753937492427937,0.0,12.708120308903286,13.376968746213985,0.0
2009-12-14 12:00:00,10.87595912874613,20.0,4.92,12.084399031940144,103.77536675585138,73.56436917600102,0.3448275862068966,105.77536675585138,35.244615384615386,35.244615384615386,73.56436917600102,0.0,103.77536675585138,73.56436917600102,1.510549878992518,3.296153662364458,0.024,2.966538296128012,12.084399031940144,12.39001439817659,0.3535483019635105,27.0,12.39001439817659,103.77536675585138,94.5975783127576,1.163793103448276,95.0,13.042120419133253,0.0,0.26084240838266554,0.0,12.39001439817659,13.042120419133253,0.0
2009-12-14 13:00:00,10.666606075339292,19.999999999999996,5.39,11.851784528154768,102.4655244445185,72.83606312413157,0.3448275862068966,104.4655244445185,34.93730769230769,34.93730769230769,72.83606312413157,0.0,102.4655244445185,72.83606312413157,1.481473066019346,3.2472381016476017,0.024,2.9225142914828415,11.851784528154768,12.15250833831953,0.3535771433160149,27.0,12.15250833831953,102.4655244445185,93.46366641613366,1.1637931034482758,95.0,12.792114040336347,0.0,0.25584228080672705,0.0,12.15250833831953,12.792114040336347,0.0
2009-12-14 14:00:00,10.545931770630137,20.0,5.27,11.71770196736682,101.70841652370996,72.41416160529292,0.3448275862068966,103.70841652370996,35.01576923076923,35.01576923076923,72.41416160529292,0.0,101.70841652370996,72.41416160529292,1.4647127459208524,3.218941875096069,0.024,2.897047687586462,11.71770196736682,12.015596154876427,0.3535939922744071,27.0,12.015596154876427,101.70841652370996,92.8079749275052,1.1637931034482758,95.0,12.647995952501503,0.0,0.2529599190500306,0.0,12.015596154876427,12.647995952501503,0.0
2009-12-14 15:00:00,10.545492634988126,20.0,4.57,11.717214038875696,101.70565856321568,72.41262346602645,0.3448275862068966,103.70565856321568,35.473461538461535,35.473461538461535,72.41262346602645,0.0,101.70565856321568,72.41262346602645,1.464651754859462,3.2188387687018114,0.024,2.8969548918316304,11.717214038875696,12.015097915745878,0.35359405389198756,27.0,12.015097915745878,101.70565856321568,92.80558603303355,1.1637931034482762,95.0,12.647471490258818,0.0,0.25294942980517593,0.0,12.015097915745878,12.647471490258818,0.0
2009-12-14 16:00:00,10.559219317412337,20.000000000000004,4.17,11.73246590823593,101.79185826949568,72.46069349890585,0.3448275862068966,103.79185826949568,35.735,35.735,72.46069349890585,0.0,101.79185826949568,72.46069349890585,1.4665582385294913,3.2220612424416366,0.024,2.8998551181974728,11.73246590823593,12.030672032480094,0.35359212887162705,27.0,12.030672032480094,101.79185826949568,92.88024935654747,1.163793103448276,95.0,12.663865297347469,0.0,0.25327730594694986,0.0,12.030672032480094,12.663865297347469,0.0
2009-12-14 17:00:00,10.563303888215028,20.0,3.58,11.73700432023892,101.81750433674023,72.47499353614293,0.3448275862068966,103.81750433674023,36.12076923076923,36.12076923076923,72.47499353614293,0.0,101.81750433674023,72.47499353614293,1.467125540029865,3.223019948949196,0.024,2.9007179540542762,11.73700432023892,12.035306315133841,0.3535915564716894,27.0,12.035306315133841,101.81750433674023,92.90246262182627,1.163793103448276,95.0,12.66874348961457,0.0,0.2533748697922917,0.0,12.035306315133841,12.668743489614572,0.0
2009-12-14 18:00:00,10.605330256846349,20.0,2.95,11.783700285384832,102.08127475096255,72.62202403750048,0.3448275862068966,104.08127475096255,36.53269230769231,36.53269230769231,72.62202403750048,0.0,102.08127475096255,72.62202403750048,1.472962535673104,3.2328791709231126,0.024,2.9095912538308015,11.783700285384832,12.082988202477143,0.35358567810777713,27.0,12.082988202477143,102.08127475096255,93.130913119498,1.163793103448276,95.0,12.71893494997594,0.0,0.2543786989995191,0.0,12.082988202477143,12.71893494997594,0.0
2009-12-14 19:00:00,10.64334721191814,19.999999999999996,2.34,11.82594134657571,102.31971909097051,72.75486572453123,0.3448275862068966,104.31971909097051,36.931538461538466,36.931538461538466,72.75486572453123,0.0,102.31971909097051,72.75486572453123,1.4782426683219638,3.2417900355720417,0.024,2.917611032014838,11.82594134657571,12.126120350132915,0.3535803779038209,27.0,12.126120350132915,102.31971909097051,93.33740772050169,1.1637931034482758,95.0,12.764337210666225,0.0,0.25528674421332415,0.0,12.126120350132915,12.764337210666225,0.0
2009-12-14 20:00:00,10.709679765497471,19.999999999999996,1.68,11.899644183886078,102.73539447378849,72.9862840140733,0.3448275862068966,104.73539447378849,37.363076923076925,37.363076923076925,72.9862840140733,0.0,102.73539447378849,72.9862840140733,1.4874555229857598,3.2573202837086828,0.024,2.9315882553378145,11.899644183886078,12.201376212256948,0.35357116924321397,27.0,12.201376212256948,102.73539447378849,93.69733802026482,1.1637931034482758,95.0,12.843553907638894,0.0,0.25687107815277843,0.0,12.201376212256948,12.843553907638894,0.0
2009-12-14 21:00:00,9.34452867996194,20.000000000000004,1.24,10.382809644402155,94.08201173381534,68.12498762280995,0.3448275862068966,96.08201173381534,37.65076923076923,37.65076923076923,68.12498762280995,0.0,94.08201173381534,68.12498762280995,1.2978512055502693,2.9329679845590073,0.024,2.6396711861031066,10.382809644402155,10.652106442858056,0.3537713083943547,27.0,10.652106442858056,94.08201173381534,86.19156251688344,1.1637931034482758,95.0,11.21274362406111,0.0,0.22425487248122167,0.0,10.652106442858056,11.21274362406111,0.0
2009-12-14 22:00:00,9.365172957431954,20.0,0.82,10.405747730479948,94.21449797647827,68.2001286502784,0.3448275862068966,96.21449797647827,37.925384615384615,37.925384615384615,68.2001286502784,0.0,94.21449797647827,68.2001286502784,1.3007184663099935,2.93795103904216,0.024,2.644155935137944,10.405747730479948,10.675542834384165,0.35376810608681103,27.0,10.675542834384165,94.21449797647827,86.30668846952703,1.163793103448276,95.0,11.23741350987807,0.0,0.22474827019756205,0.0,10.675542834384165,11.23741350987807,0.0
2009-12-14 23:00:00,1.7171378793520176,17.0,0.39,1.9079309770577972,35.984712712258485,31.21488526961399,0.3448275862068966,37.984712712258485,38.20653846153846,38.20653846153846,31.21488526961399,0.23524737834111437,35.984712712258485,31.21488526961399,0.23849137213222465,0.7967903515649394,0.024,0.7171113164084454,1.9079309770577972,1.9636100122142914,0.35489066895266247,27.0,1.9636100122142914,35.984712712258485,34.53018677728494,1.1637931034482758,102.73490661135753,1.9113367374173589,0.0,0.0,0.0,1.9636100122142914,1.9113367374173589,0.0
2009-12-15 00:00:00,3.6063396020411775,17.0,-0.06,4.007044002267975,51.385048136578256,41.36743813090832,0.3448275862068966,53.385048136578256,38.50076923076923,38.50076923076923,41.36743813090832,0.0,51.385048136578256,41.36743813090832,0.5008805002834968,1.4100596704196777,0.024,1.2690537033777098,4.007044002267975,4.124049969309942,0.3548965760068711,27.0,4.124049969309942,51.385048136578256,48.33019630745978,1.163793103448276,95.83490184627011,4.303286057438008,0.0,0.07169443525122646,0.0,4.124049969309942,4.303286057438008,0.0
2009-12-15 01:00:00,3.8207112123627534,17.0,-0.55,4.245234680403059,53.017030764161724,42.40394406315408,0.3448275862068966,55.017030764161724,38.82115384615385,38.82115384615385,42.40394406315408,0.0,53.017030764161724,42.40394406315408,0.5306543350503824,1.4741033958555794,0.024,1.3266930562700212,4.245234680403059,4.368645019988618,0.35485183520983304,27.0,4.368645019988618,53.017030764161724,49.780997416022004,1.1637931034482758,95.109501291989,4.593279284029413,0.0,0.08985370561631818,0.0,4.368645019988618,4.593279284029413,0.0
2009-12-15 02:00:00,4.025118020917074,17.0,-0.88,4.472353356574527,54.55714063040362,43.37625723896731,0.3448275862068966,56.55714063040362,39.036923076923074,39.036923076923074,43.37625723896731,0.0,54.55714063040362,43.37625723896731,0.5590441695718159,1.5344015488649025,0.024,1.3809613939784122,4.472353356574527,4.601793511461018,0.3548076867510859,27.0,4.601793511461018,54.55714063040362,51.148404695988056,1.1637931034482758,95.0,4.843993169958966,0.0,0.0968798633991792,0.0,4.601793511461018,4.843993169958966,0.0
2009-12-15 03:00:00,4.234268296604889,17.0,-1.36,4.704742551783211,56.117841051190496,44.35598467173247,0.3448275862068966,58.117841051190496,39.35076923076923,39.35076923076923,44.35598467173247,0.0,56.117841051190496,44.35598467173247,0.5880928189729013,1.5953718173501512,0.024,1.4358346356151361,4.704742551783211,4.8402797335182255,0.35476159613508207,27.0,4.8402797335182255,56.117841051190496,52.53244865599181,1.163793103448276,95.0,5.0950312984402375,0.0,0.10190062596880481,0.0,4.8402797335182255,5.0950312984402375,0.0
2009-12-15 04:00:00,4.438413910394019,16.999999999999996,-1.78,4.931571011548909,57.62729929864753,45.29837176977526,0.3448275862068966,59.62729929864753,39.62538461538462,39.62538461538462,45.29837176977526,0.0,57.62729929864753,45.29837176977526,0.6164463764436137,1.654216105642147,0.024,1.4887944950779322,4.931571011548909,5.072992622113125,0.35471613338469216,27.0,5.072992622113125,57.62729929864753,53.86952698597114,1.163793103448276,95.0,5.339992233803289,0.0,0.1067998446760658,0.0,5.072992622113125,5.339992233803289,0.0
2009-12-15 05:00:00,13.985793901830657,20.0,-2.22,15.539771002034064,122.75085228247579,83.90142477739064,0.3448275862068966,124.75085228247579,39.91307692307692,39.91307692307692,83.90142477739064,0.0,122.75085228247579,83.90142477739064,1.942471375254258,3.9996546494367946,0.024,3.599689184493115,15.539771002034064,15.91573646697774,0.35317026151123115,27.0,15.91573646697774,122.75085228247579,110.96141786249228,1.163793103448276,95.0,16.75340680734499,0.0,0.33506813614690006,0.0,15.91573646697774,16.75340680734499,0.0
2009-12-15 06:00:00,12.472028309539517,20.0,-2.67,13.857809232821687,113.62005843132066,78.97553534926645,0.3448275862068966,115.62005843132066,40.207307692307694,40.207307692307694,78.97553534926645,0.0,113.62005843132066,78.97553534926645,1.7322261541027109,3.6622942507340905,0.024,3.2960648256606815,13.857809232821687,14.200038657895096,0.3533433728362533,27.0,14.200038657895096,113.62005843132066,103.10151127732429,1.163793103448276,95.0,14.947409113573784,0.0,0.2989481822714751,0.0,14.200038657895096,14.947409113573784,0.0
2009-12-15 07:00:00,12.516600252269642,20.0,-3.12,13.907333613632936,113.89162327065979,79.12328923657746,0.3448275862068966,115.89162327065979,40.50153846153846,40.50153846153846,79.12328923657746,0.0,113.89162327065979,79.12328923657746,1.738416701704117,3.6723579001736946,0.024,3.305122110156325,13.907333613632936,14.250569403650303,0.35333800037108154,27.0,14.250569403650303,113.89162327065979,103.33564593462253,1.163793103448276,95.0,15.000599372263476,0.0,0.30001198744526936,0.0,14.250569403650303,15.000599372263478,0.0
2009-12-15 08:00:00,12.601187663535873,20.000000000000004,-3.69,14.00131962615097,114.40651864556517,79.40321958018777,0.3448275862068966,116.40651864556517,40.87423076923077,40.87423076923077,79.40321958018777,0.0,114.40651864556517,79.40321958018777,1.7501649532688712,3.6914337174180707,0.024,3.3222903456762634,14.00131962615097,14.346462997892777,0.35332785324963656,27.0,14.346462997892777,114.40651864556517,103.77950901749645,1.163793103448276,95.0,15.10153999778187,0.0,0.3020307999556373,0.0,14.346462997892777,15.10153999778187,0.0
2009-12-15 09:00:00,12.690414358754103,20.0,-3.53,14.10046039861567,114.9489874059606,79.69783640942143,0.3448275862068966,116.9489874059606,40.769615384615385,40.769615384615385,79.69783640942143,0.0,114.9489874059606,79.69783640942143,1.7625575498269588,3.7115237715691682,0.024,3.340371394412251,14.10046039861567,14.447612775772587,0.3533172179548613,27.0,14.447612775772587,114.9489874059606,104.24705201649942,1.1637931034482758,95.0,15.208013448181669,0.0,0.3041602689636328,0.0,14.447612775772587,15.208013448181669,0.0
2009-12-15 10:00:00,12.22618720957914,19.999999999999996,-0.83,13.584652455087932,112.11908579364923,78.15745465592941,0.3448275862068966,114.11908579364923,39.004230769230766,39.004230769230766,78.15745465592941,0.0,112.11908579364923,78.15745465592941,1.6980815568859915,3.6066369707898875,0.024,3.2459732737108986,13.584652455087932,13.92131615216692,0.3533733278378323,27.0,13.92131615216692,112.11908579364923,101.80699975500707,1.163793103448276,95.0,14.654017002280968,0.0,0.29308034004561917,0.0,13.92131615216692,14.654017002280968,0.0
2009-12-15 11:00:00,11.690519924273621,20.000000000000004,3.38,12.989466582526246,108.82972621113906,76.35605975482345,0.3448275862068966,110.82972621113906,36.25153846153846,36.25153846153846,76.35605975482345,0.0,108.82972621113906,76.35605975482345,1.6236833228157808,3.4844588631831,0.024,3.1360129768647904,12.989466582526246,13.313912468844556,0.3534405566566918,27.0,13.313912468844556,108.82972621113906,98.96756882680975,1.1637931034482758,95.0,14.0146447040469,0.0,0.2802928940809373,0.0,13.313912468844556,14.0146447040469,0.0
2009-12-15 12:00:00,11.312712856856383,20.0,5.56,12.569680952062647,106.49354885008081,75.06934646992418,0.3448275862068966,108.49354885008081,34.826153846153844,34.826153846153844,75.06934646992418,0.0,106.49354885008081,75.06934646992418,1.571210119007831,3.3975094876801197,0.024,3.0577585389121076,12.569680952062647,12.88543190083066,0.3534896706242694,27.0,12.88543190083066,106.49354885008081,96.94878447909514,1.163793103448276,95.0,13.56361252719017,0.0,0.2712722505438038,0.0,12.88543190083066,13.56361252719017,0.0
2009-12-15 13:00:00,11.026749297202848,20.000000000000004,6.64,12.25194366355872,104.71599879759307,74.08613963869627,0.3448275862068966,106.71599879759307,34.12,34.12,74.08613963869627,0.0,104.71599879759307,74.08613963869627,1.53149295794484,3.331251322470944,0.024,2.9981261902238496,12.25194366355872,12.561068795805815,0.35352782807184246,27.0,12.561068795805815,104.71599879759307,95.41150339329246,1.163793103448276,95.0,13.222177679795596,0.0,0.2644435535959126,0.0,12.561068795805815,13.222177679795596,0.0
2009-12-15 14:00:00,10.846401702709024,20.0,6.81,12.05155744745447,103.5907135250182,73.46181990638203,0.3448275862068966,105.5907135250182,34.00884615384616,34.00884615384616,73.46181990638203,0.0,103.5907135250182,73.46181990638203,1.5064446809318088,3.289260802353606,0.024,2.960334722118245,12.05155744745447,12.356483527689832,0.3535523443701081,27.0,12.356483527689832,103.5907135250182,94.43776276376647,1.163793103448276,95.0,13.006824765989297,0.0,0.2601364953197859,0.0,12.356483527689832,13.006824765989297,0.0
2009-12-15 15:00:00,10.750257282879808,20.0,6.66,11.944730314310897,102.98944693912358,73.12762115334635,0.3448275862068966,104.98944693912358,34.106923076923074,34.106923076923074,73.12762115334635,0.0,102.98944693912358,73.12762115334635,1.4930912892888621,3.2668096342192783,0.024,2.94012867079735,11.944730314310897,12.247411277732827,0.3535655604650944,27.0,12.247411277732827,102.98944693912358,93.91729043709927,1.163793103448276,95.0,12.892011871297711,0.0,0.25784023742595397,0.0,12.247411277732827,12.892011871297711,0.0
2009-12-15 16:00:00,10.679149310238826,20.0,6.21,11.865721455820918,102.54413186871528,72.879828229163,0.3448275862068966,104.54413186871528,34.401153846153846,34.401153846153846,72.879828229163,0.0,102.54413186871528,72.879828229163,1.4832151819776147,3.2501750423490785,0.024,2.925157538114171,11.865721455820918,12.166738960055826,0.3535754014811569,27.0,12.166738960055826,102.54413186871528,93.5317326390443,1.1637931034482758,95.0,12.807093642164027,0.0,0.25614187284328055,0.0,12.166738960055826,12.807093642164027,0.0
2009-12-15 17:00:00,10.672136311362937,20.0,5.35,11.857929234847708,102.50018402539868,72.8553609382794,0.3448275862068966,104.50018402539868,34.96346153846154,34.96346153846154,72.8553609382794,0.0,102.50018402539868,72.8553609382794,1.4822411543559635,3.248533079128274,0.024,2.9236797712154465,11.857929234847708,12.158782542760536,0.3535763751324591,27.0,12.158782542760536,102.50018402539868,93.49367843816866,1.163793103448276,95.0,12.798718466063724,0.0,0.2559743693212752,0.0,12.158782542760536,12.798718466063724,0.0
2009-12-15 18:00:00,10.705530462009781,20.0,4.47,11.895033846677535,102.70940629720556,72.97182168051174,0.3448275862068966,104.70940629720556,35.53884615384615,35.53884615384615,72.97182168051174,0.0,102.70940629720556,72.97182168051174,1.4868792308346919,3.256349471465215,0.024,2.930714524318694,11.895033846677535,12.196668793824058,0.3535717438176153,27.0,12.196668793824058,102.70940629720556,93.67483682029885,1.163793103448276,95.0,12.838598730341113,0.0,0.2567719746068221,0.0,12.196668793824058,12.838598730341111,0.0
2009-12-15 19:00:00,10.667966417696475,20.0,3.78,11.85329601966275,102.47405040089023,72.84081035173335,0.3448275862068966,104.47405040089023,35.99,35.99,72.84081035173335,0.0,102.47405040089023,72.84081035173335,1.4816620024578437,3.2475566580629662,0.024,2.92280099225667,11.85329601966275,12.154051685469046,0.3535769543240848,27.0,12.154051685469046,102.47405040089023,93.47104915239464,1.1637931034482758,95.0,12.793738616283207,0.0,0.2558747723256644,0.0,12.154051685469046,12.793738616283209,0.0
2009-12-15 20:00:00,10.72713728083674,20.0,2.92,11.919041423151933,102.84471567540358,73.04711211752375,0.3448275862068966,104.84471567540358,36.55230769230769,36.55230769230769,73.04711211752375,0.0,102.84471567540358,73.04711211752375,1.4898801778939916,3.261403867030256,0.024,2.9352634803272304,11.919041423151933,12.221181809854958,0.3535687539353725,27.0,12.221181809854958,102.84471567540358,93.79198840884435,1.1637931034482758,95.0,12.864401905110483,0.0,0.25728803810221024,0.0,12.221181809854958,12.864401905110483,0.0
2009-12-15 21:00:00,10.774413949209809,20.0,2.29,11.971571054677565,103.1406080315,73.21168039480608,0.3448275862068966,105.1406080315,36.96423076923077,36.96423076923077,73.21168039480608,0.0,103.1406080315,73.21168039480608,1.4964463818346956,3.2724549222313457,0.024,2.945209430008211,11.971571054677565,12.2748165469007,0.35356223019253863,27.0,12.2748165469007,103.1406080315,94.04815133009207,1.1637931034482758,95.0,12.920859523053368,0.0,0.25841719046106704,0.0,12.2748165469007,12.920859523053368,0.0
2009-12-15 22:00:00,10.809612214129816,20.0,1.78,12.010680237922017,103.3607534167648,73.33405282195974,0.3448275862068966,105.3607534167648,37.29769230769231,37.29769230769231,73.33405282195974,0.0,103.3607534167648,73.33405282195974,1.5013350297402521,3.280675349729389,0.024,2.95260781475645,12.010680237922017,12.314747772894957,0.3535573893530621,27.0,12.314747772894957,103.3607534167648,94.23871802943519,1.163793103448276,95.0,12.962892392521008,0.0,0.2592578478504201,0.0,12.314747772894957,12.96289239252101,0.0
2009-12-15 23:00:00,1.7529989374360826,17.0,1.41,1.9477765971512029,36.30055456960885,31.43111307673084,0.3448275862068966,38.30055456960885,37.53961538461539,37.53961538461539,31.43111307673084,0.27488206953732486,36.30055456960885,31.43111307673084,0.24347207464390036,0.8095600235121525,0.024,0.7286040211609373,1.9477765971512029,2.004732599502418,0.3549108785308154,27.0,2.004732599502418,36.30055456960885,34.81556745886632,1.163793103448276,102.59221627056684,1.9540786546762274,0.0,0.0,0.0,2.004732599502418,1.9540786546762274,0.0
2009-12-16 00:00:00,3.6214990575240096,17.0,1.01,4.023887841693344,51.50104519252206,41.44132558828869,0.3448275862068966,53.50104519252206,37.801153846153845,37.801153846153845,41.44132558828869,0.0,51.50104519252206,41.44132558828869,0.502985980211668,1.414616898739458,0.024,1.2731552088655123,4.023887841693344,4.141349531567289,0.3548934808303336,27.0,4.141349531567289,51.50104519252206,48.43337887284258,1.1637931034482758,95.78331056357871,4.32366505939295,0.0,0.07292621113026457,0.0,4.141349531567289,4.32366505939295,0.0
2009-12-16 01:00:00,3.8083858933779267,17.0,0.7,4.231539881531029,52.92367643257576,42.34482672874819,0.3448275862068966,54.92367643257576,38.003846153846155,38.003846153846155,42.34482672874819,0.0,52.92367643257576,42.34482672874819,0.5289424851913787,1.4704440758717747,0.024,1.3233996682845972,4.231539881531029,4.354584289118208,0.3548544575710849,27.0,4.354584289118208,52.92367643257576,49.698058440636345,1.1637931034482758,95.15097077968183,4.576500117062462,0.0,0.08876633117770183,0.0,4.354584289118208,4.576500117062462,0.0
2009-12-16 02:00:00,3.9750002896822516,17.0,0.72,4.416666988535835,54.18091729938341,43.139249828043816,0.3448275862068966,56.18091729938341,37.99076923076923,37.99076923076923,43.139249828043816,0.0,54.18091729938341,43.139249828043816,0.5520833735669793,1.5196840110582535,0.024,1.3677156099524281,4.416666988535835,4.544635389641661,0.35481861224046796,27.0,4.544635389641661,54.18091729938341,50.81452071446366,1.1637931034482758,95.0,4.78382672593859,0.0,0.09567653451877156,0.0,4.544635389641661,4.78382672593859,0.0
2009-12-16 03:00:00,4.1415538351319094,17.0,0.61,4.601726483479899,55.42782627944635,43.9235100707466,0.3448275862068966,57.42782627944635,38.06269230769231,38.06269230769231,43.9235100707466,0.0,55.42782627944635,43.9235100707466,0.5752158104349874,1.5684320724046308,0.024,1.4115888651641677,4.601726483479899,4.734569690720362,0.3547821114619636,27.0,4.734569690720362,55.42782627944635,51.92073761965349,1.163793103448276,95.0,4.983757569179328,0.0,0.09967515138358643,0.0,4.734569690720362,4.983757569179328,0.0
2009-12-16 04:00:00,4.3033459327390355,17.0,0.47,4.7814954808211505,56.63009866681029,44.67635996475742,0.3448275862068966,58.63009866681029,38.154230769230765,38.154230769230765,44.67635996475742,0.0,56.63009866681029,44.67635996475742,0.5976869351026438,1.615355007157625,0.024,1.4538195064418624,4.7814954808211505,4.919030981536913,0.3547462476214691,27.0,4.919030981536913,56.63009866681029,52.98637201381999,1.163793103448276,95.0,5.177927348986224,0.0,0.1035585469797244,0.0,4.919030981536913,5.177927348986224,0.0
2009-12-16 05:00:00,13.649049035890403,20.0,0.3,15.165610039878226,120.73551555679845,82.8214904571029,0.3448275862068966,122.73551555679845,38.26538461538462,38.26538461538462,82.8214904571029,0.0,120.73551555679845,82.8214904571029,1.8957012549847783,3.9253681443336323,0.024,3.532831329900269,15.165610039878226,15.53414685431159,0.35320718055326805,27.0,15.53414685431159,120.73551555679845,109.22874010916023,1.1637931034482758,95.0,16.351733530854307,0.0,0.32703467061708696,0.0,15.53414685431159,16.351733530854307,0.0
2009-12-16 06:00:00,12.059553687763126,20.0,0.21,13.399504097514583,111.09865316675742,77.59989292297097,0.3448275862068966,113.09865316675742,38.324230769230766,38.324230769230766,77.59989292297097,0.0,111.09865316675742,77.59989292297097,1.674938012189323,3.568765106153481,0.024,3.211888595538133,13.399504097514583,13.732380608129931,0.35339394827709864,27.0,13.732380608129931,111.09865316675742,100.92651938295747,1.163793103448276,95.0,14.455137482242034,0.0,0.2891027496448409,0.0,13.732380608129931,14.455137482242034,0.0
2009-12-16 07:00:00,12.024718996941393,20.0,0.12,13.360798885490437,110.88501498260277,77.48301776887666,0.3448275862068966,112.88501498260277,38.38307692307693,38.38307692307693,77.48301776887666,0.0,110.88501498260277,77.48301776887666,1.6700998606863047,3.5608327860355065,0.024,3.2047495074319556,13.360798885490437,13.692882164093987,0.3533982919230712,27.0,13.692882164093987,110.88501498260277,100.74213930549611,1.163793103448276,95.0,14.413560172730513,0.0,0.28827120345461027,0.0,13.692882164093987,14.413560172730513,0.0
2009-12-16 08:00:00,12.009479912256941,20.000000000000004,0.06,13.343866569174379,110.79152025237775,77.43185382944179,0.3448275862068966,112.79152025237775,38.4223076923077,38.4223076923077,77.43185382944179,0.0,110.79152025237775,77.43185382944179,1.6679833211467974,3.5573609779636692,0.024,3.201624880167302,13.343866569174379,13.675602666970747,0.3534001957476028,27.0,13.675602666970747,110.79152025237775,100.66144420276979,1.1637931034482758,95.0,14.39537122839026,0.0,0.2879074245678055,0.0,13.675602666970747,14.39537122839026,0.0
2009-12-16 09:00:00,12.008061082703332,20.0,0.43,13.342290091892592,110.78281438138006,77.4270891516486,0.3448275862068966,112.78281438138006,38.18038461538461,38.18038461538461,77.4270891516486,0.0,110.78281438138006,77.4270891516486,1.667786261486574,3.557037684792688,0.024,3.201333916313419,13.342290091892592,13.673993860371858,0.353400373114741,27.0,13.673993860371858,110.78281438138006,100.65393004036387,1.163793103448276,95.0,14.39367774775985,0.0,0.2878735549551969,0.0,13.673993860371858,14.39367774775985,0.0
2009-12-16 10:00:00,11.703394146715457,20.0,2.13,13.003771274128285,108.90909400016201,76.39966581484131,0.3448275862068966,110.90909400016201,37.06884615384615,37.06884615384615,76.39966581484131,0.0,108.90909400016201,76.39966581484131,1.6254714092660356,3.48741023556008,0.024,3.1386692120040722,13.003771274128285,13.328512297684291,0.35343890833296054,27.0,13.328512297684291,108.90909400016201,99.03612192780328,1.1637931034482758,95.0,14.030012944930833,0.0,0.2806002588986168,0.0,13.328512297684291,14.030012944930833,0.0
2009-12-16 11:00:00,11.397723029027587,20.0,4.23,12.66413669891954,107.020412664824,75.36007091752515,0.3448275862068966,109.020412664824,35.69576923076923,35.69576923076923,75.36007091752515,0.0,107.020412664824,75.36007091752515,1.5830170873649425,3.417131605976379,0.024,3.075418445378741,12.66413669891954,12.981849859517176,0.3534784926902729,27.0,12.981849859517176,107.020412664824,97.40422758370016,1.163793103448276,95.0,13.665105115281238,0.0,0.2733021023056246,0.0,12.981849859517176,13.665105115281238,0.0
2009-12-16 12:00:00,11.187183708946836,20.0,5.34,12.430204121052041,105.71426303866247,74.63875273603236,0.3448275862068966,107.71426303866247,34.97,34.97,74.63875273603236,0.0,105.71426303866247,74.63875273603236,1.5537755151315051,3.368472378592676,0.024,3.0316251407334085,12.430204121052041,12.743051358911309,0.35350631399221116,27.0,12.743051358911309,105.71426303866247,96.27496573576519,1.1637931034482758,95.0,13.41373827253822,0.0,0.2682747654507644,0.0,12.743051358911309,13.413738272538222,0.0
2009-12-16 13:00:00,10.97290027892176,20.0,6.05,12.192111421024178,104.38035405211498,73.90007549955455,0.3448275862068966,106.38035405211498,34.50576923076923,34.50576923076923,73.90007549955455,0.0,104.38035405211498,73.90007549955455,1.5240139276280222,3.318730309240069,0.024,2.9868572783160623,12.192111421024178,12.499984451948185,0.35353511113392927,27.0,12.499984451948185,104.38035405211498,95.12110630993114,1.163793103448276,95.0,13.157878370471774,0.0,0.2631575674094357,0.0,12.499984451948185,13.157878370471774,0.0
2009-12-16 14:00:00,10.892266910019982,20.0,5.77,12.102518788911091,103.87720731451496,73.62091034223722,0.3448275862068966,105.87720731451496,34.68884615384616,34.68884615384616,73.62091034223722,0.0,103.87720731451496,73.62091034223722,1.5128148486138864,3.2999548237620524,0.024,2.9699593413858474,12.102518788911091,12.408514271287297,0.3535460757559216,27.0,12.408514271287297,103.87720731451496,94.68571526170956,1.1637931034482758,95.0,13.061593969776101,0.0,0.26123187939552184,0.0,12.408514271287297,13.061593969776101,0.0
2009-12-16 15:00:00,10.844452588567275,20.000000000000007,5.32,12.04939176507475,103.57853371048633,73.45505429779946,0.3448275862068966,105.57853371048633,34.98307692307692,34.98307692307692,73.45505429779946,0.0,103.57853371048633,73.45505429779946,1.5061739706343438,3.2888061121988588,0.024,2.9599255009789727,12.04939176507475,12.354272376294638,0.3535526112785324,27.0,12.354272376294638,103.57853371048633,94.42722083915697,1.163793103448276,95.0,13.004497238204882,0.0,0.2600899447640977,0.0,12.354272376294638,13.004497238204882,0.0
