timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-16 16:00:00,10.773175800510403,20.0,5.05,11.970195333900447,103.13286175799901,73.20737342324789,0.3448275862068966,105.13286175799901,35.159615384615385,35.159615384615385,73.20737342324789,0.0,103.13286175799901,73.20737342324789,1.496274416737556,3.2721656443499256,0.024,2.9449490799149327,11.970195333900447,12.273411898335441,0.3535624007270867,27.0,12.273411898335441,103.13286175799901,94.04144553700979,1.1637931034482758,95.0,12.919380945616254,0.0,0.25838761891232526,0.0,12.273411898335441,12.919380945616254,0.0
2009-12-16 17:00:00,10.772676942282292,20.0,4.32,11.969641046980325,103.12974068844917,73.20563807099836,0.3448275862068966,105.12974068844917,35.636923076923075,35.636923076923075,73.20563807099836,0.0,103.12974068844917,73.20563807099836,1.4962051308725406,3.272049090226741,0.024,2.944844181204067,11.969641046980325,12.272845956003,0.35356246944140646,27.0,12.272845956003,103.12974068844917,94.03874368400251,1.1637931034482758,95.0,12.918785216845263,0.0,0.25837570433690543,0.0,12.272845956003,12.918785216845261,0.0
2009-12-16 18:00:00,10.799056087007317,20.0,3.66,11.998951207785908,103.29474429660802,73.29736627714324,0.3448275862068966,105.29474429660802,36.068461538461534,36.068461538461534,73.29736627714324,0.0,103.29474429660802,73.29736627714324,1.4998689009732384,3.27821065377003,0.024,2.950389588393027,11.998951207785908,12.302772273162912,0.35355883969718316,27.0,12.302772273162912,103.29474429660802,94.18157964982068,1.1637931034482758,95.0,12.950286603329381,0.0,0.2590057320665878,0.0,12.302772273162912,12.950286603329381,0.0
2009-12-16 19:00:00,10.736848701267851,20.000000000000004,3.31,11.929831890297612,102.90551600455909,73.08093627881506,0.3448275862068966,104.90551600455909,36.29730769230769,36.29730769230769,73.08093627881506,0.0,102.90551600455909,73.08093627881506,1.4912289862872015,3.2636748548009797,0.024,2.937307369320882,11.929831890297612,12.23219937577771,0.353567411807486,27.0,12.23219937577771,102.90551600455909,93.84462757805709,1.1637931034482758,95.0,12.875999342923906,0.0,0.25751998685847827,0.0,12.23219937577771,12.875999342923908,0.0
2009-12-16 20:00:00,10.768182178257135,20.0,2.77,11.964646864730149,103.10161835991458,73.1900011980892,0.3448275862068966,105.10161835991458,36.65038461538462,36.65038461538462,73.1900011980892,0.0,103.10161835991458,73.1900011980892,1.4955808580912686,3.270998869392091,0.024,2.9438989824528816,11.964646864730149,12.26774675166936,0.3535630886897096,27.0,12.26774675166936,103.10161835991458,94.0143985438632,1.1637931034482758,95.0,12.913417633336168,0.0,0.2582683526667232,0.0,12.26774675166936,12.91341763333617,0.0
2009-12-16 21:00:00,10.782164604962201,20.000000000000004,2.46,11.980182894402446,103.18909510258833,73.23863786658221,0.3448275862068966,105.18909510258833,36.85307692307693,36.85307692307693,73.23863786658221,0.0,103.18909510258833,73.23863786658221,1.4975228618003058,3.274265591260093,0.024,2.9468390321340836,11.980182894402446,12.283609453528456,0.35356116305599233,27.0,12.283609453528456,103.18909510258833,94.0901251370117,1.1637931034482758,95.0,12.93011521424048,0.0,0.25860230428480974,0.0,12.283609453528456,12.93011521424048,0.0
2009-12-16 22:00:00,10.77894348421022,20.0,2.27,11.97660387134469,103.16894495992871,73.227435281567,0.3448275862068966,105.16894495992871,36.97730769230769,36.97730769230769,73.227435281567,0.0,103.16894495992871,73.227435281567,1.4970754839180862,3.273513125795897,0.024,2.946161813216307,11.97660387134469,12.279955183924281,0.3535616064695014,27.0,12.279955183924281,103.16894495992871,94.07268186072554,1.163793103448276,95.0,12.926268614657138,0.0,0.25852537229314265,0.0,12.279955183924281,12.926268614657138,0.0
2009-12-16 23:00:00,1.7310733482217633,17.0,2.17,1.9234148313575148,36.10759852234487,31.29906144395109,0.3448275862068966,38.10759852234487,37.042692307692306,37.042692307692306,31.29906144395109,0.28868781320825493,36.10759852234487,31.29906144395109,0.24042685391968935,0.801759839191103,0.024,0.7215838552719928,1.9234148313575148,1.9795908152766253,0.3548987516267624,27.0,1.9795908152766253,36.10759852234487,34.6412349554733,1.1637931034482758,102.67938252226335,1.9279340863268266,0.0,0.0,0.0,1.9795908152766253,1.9279340863268266,0.0
2009-12-17 00:00:00,3.5706792276746606,17.000000000000004,2.12,3.967421364082956,51.111818066830274,41.19326465662288,0.3448275862068966,53.111818066830274,37.075384615384614,37.075384615384614,41.19326465662288,0.0,51.111818066830274,41.19326465662288,0.4959276705103695,1.3993219853628756,0.024,1.259389786826588,3.967421364082956,4.083353562619244,0.35490380864871596,27.0,4.083353562619244,51.111818066830274,48.08711172414935,1.1637931034482758,95.95644413792533,4.255424009616213,0.0,0.06882817879878758,0.0,4.083353562619244,4.255424009616213,0.0
2009-12-17 01:00:00,3.7299227755376343,17.0,2.05,4.14435863948626,52.32803664493817,41.96714004622252,0.3448275862068966,54.32803664493817,37.121153846153845,37.121153846153845,41.96714004622252,0.0,52.32803664493817,41.96714004622252,0.5180448299357825,1.4470842405878566,0.024,1.3023758165290709,4.14435863948626,4.265067063545046,0.35487102069793003,27.0,4.265067063545046,52.32803664493817,49.16872770897888,1.163793103448276,95.41563614551056,4.469987557427948,0.0,0.08196819755316086,0.0,4.265067063545046,4.469987557427948,0.0
2009-12-17 02:00:00,3.890665374790035,17.000000000000004,1.83,4.322961527544483,53.54580884637546,42.738405027514254,0.3448275862068966,55.54580884637546,37.265,37.265,42.738405027514254,0.0,53.54580884637546,42.738405027514254,0.5403701909430604,1.494821132973353,0.024,1.3453390196760175,4.322961527544483,4.448443640841819,0.3548368573893397,27.0,4.448443640841819,53.54580884637546,50.25066540871485,1.163793103448276,95.0,4.682572253517704,0.0,0.09365144507035411,0.0,4.448443640841819,4.682572253517704,0.0
2009-12-17 03:00:00,4.041370271439308,17.0,1.72,4.490411412710342,54.67895332087775,43.4529247891019,0.3448275862068966,56.67895332087775,37.33692307692308,37.33692307692308,43.4529247891019,0.0,54.67895332087775,43.4529247891019,0.5613014265887928,1.5391650746395116,0.024,1.3852485671755606,4.490411412710342,4.620327920174293,0.35480413213104495,27.0,4.620327920174293,54.67895332087775,51.25648819482272,1.1637931034482758,95.0,4.863503073867677,0.0,0.09727006147735368,0.0,4.620327920174293,4.863503073867677,0.0
2009-12-17 04:00:00,4.183716353807196,17.0,1.68,4.64857372645244,55.74197072892627,44.12053641279517,0.3448275862068966,57.74197072892627,37.363076923076925,37.363076923076925,44.12053641279517,0.0,55.74197072892627,44.12053641279517,0.581071715806555,1.5807001714013145,0.024,1.422630154261183,4.64857372645244,4.782643743592572,0.3547727958805807,27.0,4.782643743592572,55.74197072892627,52.19927165959844,1.163793103448276,95.0,5.034361835360602,0.0,0.10068723670721198,0.0,4.782643743592572,5.034361835360602,0.0
2009-12-17 05:00:00,13.421178675715101,20.000000000000004,1.66,14.912420750794556,119.36676953959176,82.08571766260536,0.3448275862068966,121.36676953959176,37.37615384615385,37.37615384615385,82.08571766260536,0.0,119.36676953959176,82.08571766260536,1.8640525938493195,3.874859692852731,0.024,3.487373723567458,14.912420750794556,15.275906720079828,0.3532326595013874,27.0,15.275906720079828,119.36676953959176,108.05128308027336,1.163793103448276,95.0,16.079901810610345,0.0,0.3215980362122068,0.0,15.275906720079828,16.079901810610345,0.0
2009-12-17 06:00:00,11.813999409257626,19.999999999999996,1.58,13.12666601028625,109.59031923314816,76.77365420743254,0.3448275862068966,111.59031923314816,37.428461538461534,37.428461538461534,76.77365420743254,0.0,109.59031923314816,76.77365420743254,1.6408332512857813,3.512735362573937,0.024,3.1614618263165433,13.12666601028625,13.453939546543644,0.35342481443290613,27.0,13.453939546543644,109.59031923314816,99.62443808756028,1.1637931034482758,95.0,14.16204162794068,0.0,0.28324083255881405,0.0,13.453939546543644,14.16204162794068,0.0
2009-12-17 07:00:00,11.785498645389447,20.000000000000004,1.29,13.094998494877164,109.4148905478386,76.67739431064568,0.3448275862068966,111.4148905478386,37.61807692307693,37.61807692307693,76.67739431064568,0.0,109.4148905478386,76.67739431064568,1.6368748118596455,3.5062148366036228,0.024,3.1555933529432605,13.094998494877164,13.421619978537525,0.35342843468030244,27.0,13.421619978537525,109.4148905478386,99.47294982299599,1.163793103448276,95.0,14.128021030039498,0.0,0.28256042060078956,0.0,13.421619978537525,14.128021030039498,0.0
2009-12-17 08:00:00,11.649959378124558,20.0,2.17,12.944399309027286,108.5795738131003,76.21857554053207,0.3448275862068966,110.5795738131003,37.042692307692306,37.042692307692306,76.21857554053207,0.0,108.5795738131003,76.21857554053207,1.6180499136284108,3.475155584487177,0.024,3.1276400260384594,12.944399309027286,13.267914867476001,0.35344576048111315,27.0,13.267914867476001,108.5795738131003,98.75148872608104,1.1637931034482758,95.0,13.966226176290528,0.0,0.27932452352581055,0.0,13.267914867476001,13.966226176290528,0.0
2009-12-17 09:00:00,11.650250263342949,20.0,2.32,12.944722514825498,108.5813683672882,76.21956208022445,0.3448275862068966,110.5813683672882,36.94461538461539,36.94461538461539,76.21956208022445,0.0,108.5813683672882,76.21956208022445,1.6180903143531873,3.4752223307403036,0.024,3.127700097666273,12.944722514825498,13.268244747899526,0.35344572310302647,27.0,13.268244747899526,108.5813683672882,98.75303892439968,1.163793103448276,95.0,13.966573418841605,0.0,0.27933146837683154,0.0,13.268244747899526,13.966573418841604,0.0
2009-12-17 10:00:00,11.271669094187182,20.0,3.95,12.524076771319091,106.23892014844307,74.92872822014533,0.3448275862068966,108.23892014844307,35.878846153846155,35.878846153846155,74.92872822014533,0.0,106.23892014844307,74.92872822014533,1.5655095964148864,3.3880235608461216,0.024,3.0492212047615097,12.524076771319091,12.838879127403704,0.3534950942845771,27.0,12.838879127403704,106.23892014844307,96.72863931332921,1.163793103448276,95.0,13.514609607793373,0.0,0.27029219215586764,0.0,12.838879127403704,13.514609607793373,0.0
2009-12-17 11:00:00,10.935698310770338,19.999999999999996,5.77,12.150775900855932,104.14829901541687,73.77135926327703,0.3448275862068966,106.14829901541687,34.68884615384616,34.68884615384616,73.77135926327703,0.0,104.14829901541687,73.77135926327703,1.5188469876069914,3.310071798688654,0.024,2.979064618819789,12.150775900855932,12.457783080724797,0.3535401610783424,27.0,12.457783080724797,104.14829901541687,94.92031154821332,1.163793103448276,95.0,13.113455874447153,0.0,0.26226911748894255,0.0,12.457783080724797,13.113455874447153,0.0
2009-12-17 12:00:00,10.594095895883253,20.0,7.42,11.771217662092504,102.01078287068815,72.5827387154569,0.3448275862068966,104.01078287068815,33.61,33.61,72.5827387154569,0.0,102.01078287068815,72.5827387154569,1.471402207761563,3.2302445180674813,0.024,2.907220066260733,11.771217662092504,12.070242113899253,0.3535872475175034,27.0,12.070242113899253,102.01078287068815,93.06986278631832,1.163793103448276,95.0,12.705518014630792,0.0,0.2541103602926157,0.0,12.070242113899253,12.705518014630792,0.0
2009-12-17 13:00:00,10.30141603978876,20.0,8.28,11.446017821987512,100.16952781489076,71.55448325992197,0.3448275862068966,102.16952781489076,33.04769230769231,33.04769230769231,71.55448325992197,0.0,100.16952781489076,71.55448325992197,1.430752227748439,3.1613762657955053,0.024,2.845238639215955,11.446017821987512,11.738155448567063,0.35362864821643875,27.0,11.738155448567063,100.16952781489076,91.47459785298923,1.163793103448276,95.0,12.355953103754803,0.0,0.247119062075096,0.0,11.738155448567063,12.355953103754803,0.0
2009-12-17 14:00:00,10.118577164133404,20.000000000000004,8.51,11.242863515703782,99.01451552346202,70.90735673420258,0.3448275862068966,101.01451552346202,32.89730769230769,32.89730769230769,70.90735673420258,0.0,99.01451552346202,70.90735673420258,1.4053579394629727,3.11812493418395,0.024,2.806312440765555,11.242863515703782,11.530676009122178,0.3536550248080173,27.0,11.530676009122178,99.01451552346202,90.47327403522337,1.1637931034482758,95.0,12.13755369381282,0.0,0.24275107387625638,0.0,11.530676009122178,12.13755369381282,0.0
2009-12-17 15:00:00,10.066497596732166,20.0,8.07,11.184997329702407,98.68483809061931,70.72234476636328,0.3448275862068966,100.68483809061931,33.185,33.185,70.72234476636328,0.0,98.68483809061931,70.72234476636328,1.3981246662128008,3.1057723885675825,0.024,2.795195149710824,11.184997329702407,11.471574568559166,0.353662611788386,27.0,11.471574568559166,98.68483809061931,90.18737544724215,1.163793103448276,95.0,12.075341651114913,0.0,0.24150683302229867,0.0,11.471574568559166,12.075341651114913,0.0
2009-12-17 16:00:00,10.00392956228051,20.0,7.58,11.115477291422788,98.288359180081,70.49966595152402,0.3448275862068966,100.288359180081,33.505384615384614,33.505384615384614,70.49966595152402,0.0,98.288359180081,70.49966595152402,1.3894346614278485,3.090912603158521,0.024,2.7818213428426684,11.115477291422788,11.400568551738642,0.3536717706324502,27.0,11.400568551738642,98.288359180081,89.84349358620052,1.163793103448276,95.0,12.00059847551436,0.0,0.24001196951028733,0.0,11.400568551738642,12.000598475514362,0.0
2009-12-17 17:00:00,10.00063548717398,20.000000000000004,6.7,11.11181720797109,98.26747304113124,70.48793002120351,0.3448275862068966,100.26747304113124,34.080769230769235,34.080769230769235,70.48793002120351,0.0,98.26747304113124,70.48793002120351,1.3889771509963862,3.090129673496034,0.024,2.7811167061464306,11.11181720797109,11.396830175320693,0.3536722541607868,27.0,11.396830175320693,98.26747304113124,89.82537661496777,1.163793103448276,95.0,11.996663342442835,0.0,0.23993326684885688,0.0,11.396830175320693,11.996663342442835,0.0
2009-12-17 18:00:00,10.251987459408218,20.0,3.94,11.391097177120242,99.85764895741043,71.37990601460983,0.3448275862068966,101.85764895741043,35.885384615384616,35.885384615384616,71.37990601460983,0.0,99.85764895741043,71.37990601460983,1.4238871471400303,3.1497013193284866,0.024,2.8347311873956382,11.391097177120242,11.682067309053092,0.35363573933671405,27.0,11.682067309053092,99.85764895741043,91.20426576551925,1.163793103448276,95.0,12.296912956897993,0.0,0.2459382591379601,0.0,11.682067309053092,12.296912956897994,0.0
2009-12-17 19:00:00,10.390032990060286,20.0,1.93,11.544481100066985,100.72800016935565,71.8667974191882,0.3448275862068966,102.72800016935565,37.199615384615385,37.199615384615385,71.8667974191882,0.0,100.72800016935565,71.8667974191882,1.4430601375083731,3.1822751421250524,0.024,2.864047627912547,11.544481100066985,11.83870861427949,0.3536160075003375,27.0,11.83870861427949,100.72800016935565,91.95858638100047,1.1637931034482758,95.0,12.46179854134683,0.0,0.2492359708269362,0.0,11.83870861427949,12.461798541346829,0.0
2009-12-17 20:00:00,10.311493482425568,20.0,2.68,11.457214980472854,100.23308023532968,71.59004278414756,0.3448275862068966,102.23308023532968,36.70923076923077,36.70923076923077,71.59004278414756,0.0,100.23308023532968,71.59004278414756,1.4321518725591067,3.1637549524674538,0.024,2.8473794572207085,11.457214980472854,11.7495904757196,0.3536272060502716,27.0,11.7495904757196,100.23308023532968,91.52967988294479,1.163793103448276,95.0,12.367989974441686,0.0,0.2473597994888344,0.0,11.7495904757196,12.367989974441686,0.0
2009-12-17 21:00:00,10.378885218440159,20.0,2.14,11.532094687155732,100.65779312490348,71.82755640701414,0.3448275862068966,102.65779312490348,37.06230769230769,37.06230769230769,71.82755640701414,0.0,100.65779312490348,71.82755640701414,1.4415118358944665,3.1796483887660227,0.024,2.8616835498894204,11.532094687155732,11.826059526032335,0.3536175925820973,27.0,11.826059526032335,100.65779312490348,91.8977490315462,1.163793103448276,95.0,12.448483711612983,0.0,0.24896967423225932,0.0,11.826059526032335,12.448483711612983,0.0
2009-12-17 22:00:00,10.472223363236255,20.0,1.31,11.635803736929173,101.24520618985706,72.15569684753412,0.3448275862068966,103.24520618985706,37.605000000000004,37.605000000000004,72.15569684753412,0.0,101.24520618985706,72.15569684753412,1.4544754671161466,3.2016216728973883,0.024,2.8814595056076495,11.635803736929173,11.931965904218913,0.3536043658416548,27.0,11.931965904218913,101.24520618985706,92.40671292747268,1.1637931034482758,95.0,12.55996410970412,0.0,0.25119928219408294,0.0,11.931965904218913,12.55996410970412,0.0
2009-12-17 23:00:00,1.4303299236181026,17.0,0.73,1.5892554706867807,33.40937644345822,29.436237766741268,0.3448275862068966,35.40937644345822,37.98423076923077,37.98423076923077,29.436237766741268,0.1602771339609847,33.40937644345822,29.436237766741268,0.1986569338358476,0.6922947410447876,0.024,0.6230652669403088,1.5892554706867807,1.6344849447912595,0.3546412194889734,27.0,1.6344849447912595,33.40937644345822,32.198646854723954,1.1637931034482758,103.90067657263802,1.573122523074789,0.0,0.0,0.0,1.6344849447912595,1.573122523074789,0.0
2009-12-18 00:00:00,3.3282661684266923,17.0,0.26,3.6980735204741024,49.24042884879795,39.9952450476127,0.3448275862068966,51.24042884879795,38.291538461538465,38.291538461538465,39.9952450476127,0.0,49.24042884879795,39.9952450476127,0.4622591900592628,1.3256561735138555,0.024,1.1930905561624698,3.6980735204741024,3.8066391378254885,0.3549508083573155,27.0,3.8066391378254885,49.24042884879795,46.4206961541124,1.1637931034482758,96.7896519229438,3.9328988814383075,0.0,0.0505038974451276,0.0,3.8066391378254885,3.9328988814383075,0.0
2009-12-18 01:00:00,3.5396876186421227,17.0,-0.02,3.9329862429356917,50.87394111561875,41.04147550827952,0.3448275862068966,52.87394111561875,38.47461538461538,38.47461538461538,41.04147550827952,0.0,50.87394111561875,41.04147550827952,0.49162328036696146,1.3899699989735583,0.024,1.2509729990762026,3.9329862429356917,4.0479832428330464,0.35491003639773183,27.0,4.0479832428330464,50.87394111561875,47.87543500981649,1.163793103448276,96.06228249509175,4.21391532419592,0.0,0.0663728325451494,0.0,4.0479832428330464,4.21391532419592,0.0
2009-12-18 02:00:00,3.7708941877396778,17.0,-0.76,4.189882430821864,52.639355962007826,42.164649884953164,0.3448275862068966,54.639355962007826,38.958461538461535,38.958461538461535,42.164649884953164,0.0,52.639355962007826,42.164649884953164,0.523735303852733,1.4592961403270637,0.024,1.3133665262943572,4.189882430821864,4.311812044854571,0.3548624010706133,27.0,4.311812044854571,52.639355962007826,49.445421113967406,1.1637931034482758,95.2772894430163,4.525540210118375,0.0,0.0854912661055213,0.0,4.311812044854571,4.525540210118375,0.0
2009-12-18 03:00:00,3.9830676661836835,17.0,-1.13,4.425630740204093,54.24153738005362,43.17746052954339,0.3448275862068966,56.24153738005362,39.200384615384614,39.200384615384614,43.17746052954339,0.0,54.24153738005362,43.17746052954339,0.5532038425255116,1.5220559498303283,0.024,1.3698503548472953,4.425630740204093,4.553836335187126,0.3548168574433349,27.0,4.553836335187126,54.24153738005362,50.86832527991501,1.163793103448276,95.0,4.793511931775922,0.0,0.0958702386355185,0.0,4.553836335187126,4.793511931775922,0.0
2009-12-18 04:00:00,4.193257447814839,17.0,-1.5,4.659174942016487,55.81297685967365,44.165039504632425,0.3448275862068966,57.81297685967365,39.44230769230769,39.44230769230769,44.165039504632425,0.0,55.81297685967365,44.165039504632425,0.5823968677520609,1.5834723927433456,0.024,1.425125153469011,4.659174942016487,4.793522181290822,0.35477068446121507,27.0,4.793522181290822,55.81297685967365,52.262219688347116,1.163793103448276,95.0,5.045812822411391,0.0,0.10091625644822777,0.0,4.793522181290822,5.045812822411391,0.0
2009-12-18 05:00:00,13.72643337954207,20.0,-1.95,15.251592643935634,121.19941455549304,83.07043294565395,0.3448275862068966,123.19941455549304,39.73653846153846,39.73653846153846,83.07043294565395,0.0,121.19941455549304,83.07043294565395,1.9064490804919543,3.942476340027528,0.024,3.548228706024775,15.251592643935634,15.621840277938388,0.35319862003350144,27.0,15.621840277938388,121.19941455549304,109.62768101627941,1.163793103448276,95.0,16.444042397829882,0.0,0.32888084795659794,0.0,15.621840277938388,16.444042397829882,0.0
2009-12-18 06:00:00,12.133844160812341,20.0,-1.65,13.482049067569267,111.5539029302599,77.84878026133673,0.3448275862068966,113.5539029302599,39.54038461538461,39.54038461538461,77.84878026133673,0.0,111.5539029302599,77.84878026133673,1.6852561334461584,3.585664396598319,0.024,3.2270979569384872,13.482049067569267,13.816615507229098,0.3533847229770964,27.0,13.816615507229098,111.5539029302599,101.31937292490501,1.163793103448276,95.0,14.543805797083262,0.0,0.2908761159416656,0.0,13.816615507229098,14.543805797083262,0.0
2009-12-18 07:00:00,12.084832355361916,20.0,-1.3,13.427591505957684,111.25361610244511,77.6846373375509,0.3448275862068966,113.25361610244511,39.31153846153846,39.31153846153846,77.6846373375509,0.0,111.25361610244511,77.6846373375509,1.6784489382447105,3.574518082559904,0.024,3.217066274303914,13.427591505957684,13.761043314213673,0.35339080337851075,27.0,13.761043314213673,111.25361610244511,101.06025068450906,1.163793103448276,95.0,14.485308751803867,0.0,0.2897061750360777,0.0,13.761043314213673,14.485308751803867,0.0
2009-12-18 08:00:00,11.942038954763056,20.000000000000004,0.01,13.268932171958951,110.37750217467331,77.20517174477592,0.3448275862068966,112.37750217467331,38.455,38.455,77.20517174477592,0.0,110.37750217467331,77.20517174477592,1.658616521494869,3.5419841740667817,0.024,3.1877857566601033,13.268932171958951,13.59913058936563,0.35340864772474073,27.0,13.59913058936563,110.37750217467331,100.30407210847655,1.163793103448276,95.0,14.314874304595401,0.0,0.28629748609190814,0.0,13.59913058936563,14.314874304595401,0.0
2009-12-18 09:00:00,11.952932131034633,20.0,0.35,13.281035701149591,110.44440328063692,77.24181402776293,0.3448275862068966,112.44440328063692,38.232692307692304,38.232692307692304,77.24181402776293,0.0,110.44440328063692,77.24181402776293,1.6601294626436989,3.5444692154015964,0.024,3.1900222938614364,13.281035701149591,13.611482622689753,0.35340727960492946,27.0,13.611482622689753,110.44440328063692,100.361823560126,1.1637931034482762,95.0,14.327876444936582,0.0,0.2865575288987316,0.0,13.611482622689753,14.327876444936582,0.0
2009-12-18 10:00:00,11.512060637536068,20.0,2.53,12.791178486151187,107.72793035799253,75.74998414261458,0.3448275862068966,109.72793035799253,36.80730769230769,36.80730769230769,75.74998414261458,0.0,107.72793035799253,75.74998414261458,1.5988973107688984,3.4434699480145707,0.024,3.0991229532131137,12.791178486151187,13.111525480952645,0.3534635755401406,27.0,13.111525480952645,107.72793035799253,98.01568926099057,1.163793103448276,95.0,13.801605769423837,0.0,0.2760321153884768,0.0,13.111525480952645,13.801605769423837,0.0
2009-12-18 11:00:00,11.061021528838673,19.999999999999996,5.62,12.290023920931858,104.92946693047729,74.20440712814765,0.3448275862068966,106.92946693047729,34.786923076923074,34.786923076923074,74.20440712814765,0.0,104.92946693047729,74.20440712814765,1.5362529901164823,3.3392129774069987,0.024,3.0052916796662985,12.290023920931858,12.59994521867256,0.35352320907155355,27.0,12.59994521867256,104.92946693047729,95.59617417590502,1.1637931034482758,95.0,13.263100230181642,0.0,0.2652620046036333,0.0,12.59994521867256,13.263100230181642,0.0
2009-12-18 12:00:00,10.69174022895643,20.000000000000004,7.49,11.879711365507145,102.6230214464942,72.92374303272634,0.3448275862068966,104.6230214464942,33.56423076923077,33.56423076923077,72.92374303272634,0.0,102.6230214464942,72.92374303272634,1.4849639206883931,3.253122347501293,0.024,2.927810112751164,11.879711365507145,12.181023600257275,0.35357365481132147,27.0,12.181023600257275,102.6230214464942,93.60004100185918,1.163793103448276,95.0,12.822130105533972,0.0,0.25644260211067904,0.0,12.181023600257275,12.822130105533972,0.0
2009-12-18 13:00:00,10.388932333727732,19.999999999999996,8.37,11.54325814858637,100.72106899891455,71.86292362744862,0.3448275862068966,102.72106899891455,32.988846153846154,32.988846153846154,71.86292362744862,0.0,100.72106899891455,71.86292362744862,1.4429072685732962,3.182015823032716,0.024,2.863814240729445,11.54325814858637,11.837459730889641,0.3536161639358206,27.0,11.837459730889641,100.72106899891455,91.95258030936667,1.163793103448276,95.0,12.460483927252254,0.0,0.24920967854504497,0.0,11.837459730889641,12.460483927252254,0.0
2009-12-18 14:00:00,10.190340872323445,20.0,8.63,11.322600969248272,99.46829867752606,71.16179625440537,0.3448275862068966,101.46829867752606,32.81884615384615,32.81884615384615,71.16179625440537,0.0,99.46829867752606,71.16179625440537,1.415325121156034,3.1351222783663544,0.024,2.8216100505297192,11.322600969248272,11.61211319708491,0.3536446241801879,27.0,11.61211319708491,99.46829867752606,90.86673334635206,1.163793103448276,95.0,12.223277049563062,0.0,0.24446554099126133,0.0,11.61211319708491,12.223277049563062,0.0
2009-12-18 15:00:00,10.078840912110692,20.0,8.63,11.198712124567436,98.76300226490218,70.76622195348358,0.3448275862068966,100.76300226490218,32.81884615384615,32.81884615384615,70.76622195348358,0.0,98.76300226490218,70.76622195348358,1.3998390155709295,3.1087013812412585,0.024,2.7978312431171326,11.198712124567436,11.485582262691564,0.3536608106155471,27.0,11.485582262691564,98.76300226490218,90.25516355179732,1.163793103448276,95.0,12.09008659230691,0.0,0.2418017318461388,0.0,11.485582262691564,12.09008659230691,0.0
2009-12-18 16:00:00,9.992807941610971,20.0,8.2,11.103119935123301,98.21783738143121,70.46003754362296,0.3448275862068966,100.21783738143121,33.1,33.1,70.46003754362296,0.0,98.21783738143121,70.46003754362296,1.3878899918904126,3.0882689982012996,0.024,2.77944209838117,11.103119935123301,11.387946834943431,0.3536734036821339,27.0,11.387946834943431,98.21783738143121,89.78232120739904,1.163793103448276,95.0,11.987312457835191,0.0,0.23974624915670406,0.0,11.387946834943431,11.987312457835191,0.0
2009-12-18 17:00:00,10.002059603584417,19.999999999999996,7.11,11.11339955953824,98.27650282744531,70.4930039285997,0.3448275862068966,100.27650282744531,33.81269230769231,33.81269230769231,70.4930039285997,0.0,98.27650282744531,70.4930039285997,1.38917494494228,3.0904681621450805,0.024,2.781421345930572,11.11339955953824,11.398446375752751,0.35367204510218114,27.0,11.398446375752751,98.27650282744531,89.8332092157766,1.1637931034482758,95.0,11.998364606055528,0.0,0.23996729212111065,0.0,11.398446375752751,11.998364606055528,0.0
2009-12-18 18:00:00,10.045518761436126,20.0,6.08,11.161687512706807,98.55194976396466,70.64773098219764,0.3448275862068966,100.55194976396466,34.48615384615385,34.48615384615385,70.64773098219764,0.0,98.55194976396466,70.64773098219764,1.395210939088351,3.100792337907895,0.024,2.7907131041171054,11.161687512706807,11.4477667464976,0.3536656773593047,27.0,11.4477667464976,98.55194976396466,90.0721225443368,1.1637931034482762,95.0,12.050280785786947,0.0,0.2410056157157392,0.0,11.4477667464976,12.050280785786947,0.0
2009-12-18 19:00:00,10.011751149021606,20.000000000000004,5.32,11.12416794335734,98.33794711885248,70.52752726045914,0.3448275862068966,100.33794711885248,34.98307692307692,34.98307692307692,70.52752726045914,0.0,98.33794711885248,70.52752726045914,1.3905209929196676,3.092771385103479,0.024,2.783494246593131,11.12416794335734,11.40944508186769,0.35367062305903946,27.0,11.40944508186769,98.33794711885248,89.88650631746901,1.1637931034482758,95.0,12.009942191439672,0.0,0.24019884382879297,0.0,11.40944508186769,12.009942191439672,0.0
2009-12-18 20:00:00,10.044232734218975,20.0,4.67,11.16025859357664,98.54380192803369,70.6431554440921,0.3448275862068966,100.54380192803369,35.408076923076926,35.408076923076926,70.6431554440921,0.0,98.54380192803369,70.6431554440921,1.39503232419708,3.100486976931019,0.024,2.7904382792379168,11.16025859357664,11.446307291269743,0.35366586545787315,27.0,11.446307291269743,98.54380192803369,90.06505578635239,1.1637931034482758,95.0,12.048744517126046,0.0,0.24097489034252106,0.0,11.446307291269743,12.048744517126048,0.0
2009-12-18 21:00:00,10.05697734283045,20.0,4.3,11.174419269811612,98.62453918784594,70.68849101331692,0.3448275862068966,100.62453918784594,35.65,35.65,70.68849101331692,0.0,98.62453918784594,70.68849101331692,1.3968024087264514,3.1035127248279086,0.024,2.793161452345118,11.174419269811612,11.460770542294403,0.3536640022848464,27.0,11.460770542294403,98.62453918784594,90.13507952688713,1.163793103448276,95.0,12.063968991888846,0.0,0.241279379837777,0.0,11.460770542294403,12.063968991888844,0.0
2009-12-18 22:00:00,10.059653974239001,20.0,4.0,11.177393304710002,98.64149333933871,70.6980100775637,0.3448275862068966,100.64149333933871,35.84615384615385,35.84615384615385,70.6980100775637,0.0,98.64149333933871,70.6980100775637,1.3971741630887502,3.1041480820056577,0.024,2.793733273805092,11.177393304710002,11.463808112910568,0.35366361123288304,27.0,11.463808112910568,98.64149333933871,90.14978362607162,1.163793103448276,95.0,12.067166434642703,0.0,0.24134332869285374,0.0,11.463808112910568,12.067166434642703,0.0
2009-12-18 23:00:00,1.1319338185666028,17.000000000000004,3.81,1.2577042428517808,30.61927884188285,27.475018234753396,0.3448275862068966,32.619278841882846,35.97038461538462,35.97038461538462,27.475018234753396,0.12762578410200595,30.61927884188285,27.475018234753396,0.1572130303564726,0.5782631298392698,0.024,0.5204368168553428,1.2577042428517808,1.2915305558357077,0.3541018221195292,27.0,1.2915305558357077,30.61927884188285,29.61927884188285,1.1133884102031963,105.19036057905858,1.227803145388996,0.0,0.0,0.0,1.2915305558357077,1.227803145388996,0.0
2009-12-19 00:00:00,2.9756883174040873,17.0,3.62,3.306320352671208,46.47143530694494,38.20563442526692,0.3448275862068966,48.47143530694494,36.09461538461538,36.09461538461538,38.20563442526692,0.0,46.47143530694494,38.20563442526692,0.413290044083901,1.2162496735730848,0.024,1.0946247062157763,3.306320352671208,3.403945320028517,0.35500923173926335,27.0,3.403945320028517,46.47143530694494,43.94999432914604,1.163793103448276,98.02500283542699,3.4725276425070453,0.0,0.02743292899141139,0.0,3.403945320028517,3.4725276425070457,0.0
2009-12-19 01:00:00,3.1395103258454524,17.0,3.44,3.488344806494947,47.76535625372312,39.04449423748576,0.3448275862068966,49.76535625372312,36.21230769230769,36.21230769230769,39.04449423748576,0.0,47.76535625372312,39.04449423748576,0.43604310081186837,1.2674364117890131,0.024,1.1406927706101118,3.488344806494947,3.5910884476738487,0.35498393362985314,27.0,3.5910884476738487,47.76535625372312,45.10529073692768,1.163793103448276,97.44735463153616,3.6851574486062977,0.0,0.03762760037297959,0.0,3.5910884476738487,3.6851574486062977,0.0
2009-12-19 02:00:00,3.2898309053888406,16.999999999999996,3.43,3.6553676726542674,48.94138386542966,39.80296468379399,0.3448275862068966,50.94138386542966,36.21884615384616,36.21884615384616,39.80296468379399,0.0,48.94138386542966,39.80296468379399,0.45692095908178343,1.3138643651813677,0.024,1.182477928663231,3.6553676726542674,3.7627541091724037,0.3549578409478706,27.0,3.7627541091724037,48.94138386542966,46.154158599376025,1.163793103448276,96.92292070031199,3.882212878011518,0.0,0.04778350753564578,0.0,3.7627541091724037,3.882212878011518,0.0
2009-12-19 03:00:00,3.4396133629003187,17.0,3.31,3.8217926254447985,50.103105853787994,40.548624290175994,0.3448275862068966,52.103105853787994,36.29730769230769,36.29730769230769,40.548624290175994,0.0,50.103105853787994,40.548624290175994,0.4777240781805998,1.3596415234551358,0.024,1.2236773711096223,3.8217926254447985,3.933756777790312,0.3549297377830854,27.0,3.933756777790312,50.103105853787994,47.18921194431369,1.1637931034482758,96.40539402784316,4.0804322387336445,0.0,0.058670184377333005,0.0,3.933756777790312,4.0804322387336445,0.0
2009-12-19 04:00:00,3.590290139719297,17.0,3.07,3.9892112663547743,51.2621405026626,41.289112336775666,0.3448275862068966,53.2621405026626,36.45423076923077,36.45423076923077,41.289112336775666,0.0,51.2621405026626,41.289112336775666,0.4986514082943468,1.4052300681465184,0.024,1.2647070613318665,3.9892112663547743,4.105734273169427,0.35489983971634353,27.0,4.105734273169427,51.2621405026626,48.220855855870425,1.163793103448276,95.8895720720648,4.2817317717132015,0.0,0.07039899941750996,0.0,4.105734273169427,4.2817317717132015,0.0
2009-12-19 05:00:00,12.763636721402758,19.999999999999993,2.74,14.181818579336397,115.39364795380774,79.93910150546677,0.3448275862068966,117.39364795380774,36.67,36.67,79.93910150546677,0.0,115.39364795380774,79.93910150546677,1.7727273224170497,3.7279859870225884,0.024,3.3551873883203296,14.181818579336397,14.530617178038655,0.3533085421710419,27.0,14.530617178038655,115.39364795380774,104.63022782192726,1.163793103448276,95.0,15.295386503198586,0.0,0.30590773006397215,0.0,14.530617178038655,15.295386503198586,0.0
2009-12-19 06:00:00,11.196336702451395,20.0,2.35,12.440374113834883,105.7711376378777,74.6702023532905,0.3448275862068966,107.7711376378777,36.925,36.925,74.6702023532905,0.0,105.7711376378777,74.6702023532905,1.5550467642293604,3.370592159788037,0.024,3.033532943809233,12.440374113834883,12.753433329813689,0.35350509484112197,27.0,12.753433329813689,105.7711376378777,96.32414998616386,1.1637931034482758,95.0,13.424666662961776,0.0,0.26849333325923513,0.0,12.753433329813689,13.424666662961775,0.0
2009-12-19 07:00:00,11.176840729942805,20.000000000000004,2.06,12.418711922158673,105.64998410680522,74.60320430140854,0.3448275862068966,107.64998410680522,37.114615384615384,37.114615384615384,74.60320430140854,0.0,105.64998410680522,74.60320430140854,1.5523389902698341,3.36607652179713,0.024,3.0294688696174172,12.418711922158673,12.731319574338386,0.35350769271122706,27.0,12.731319574338386,105.64998410680522,96.21937701470272,1.163793103448276,95.0,13.401389025619354,0.0,0.2680277805123872,0.0,12.731319574338386,13.401389025619354,0.0
2009-12-19 08:00:00,11.128712473681594,19.999999999999996,2.26,12.365236081868437,105.35073906811368,74.4376488634426,0.3448275862068966,107.35073906811368,36.98384615384616,36.98384615384616,74.4376488634426,0.0,105.35073906811368,74.4376488634426,1.5456545102335546,3.354921310357351,0.024,3.019429179321616,12.365236081868437,12.676728212904173,0.3535141231202514,27.0,12.676728212904173,105.35073906811368,95.960570021518,1.1637931034482758,95.0,13.343924434635971,0.0,0.2668784886927192,0.0,12.676728212904173,13.343924434635971,0.0
2009-12-19 09:00:00,11.194227155658215,20.000000000000004,2.19,12.438030172953573,105.75803013770876,74.66295470532482,0.3448275862068966,107.75803013770876,37.02961538461538,37.02961538461538,74.66295470532482,0.0,105.75803013770876,74.66295470532482,1.5547537716191966,3.370103636232806,0.024,3.033093272609525,12.438030172953573,12.751040536576854,0.35350537574793356,27.0,12.751040536576854,105.75803013770876,96.3128149254296,1.1637931034482758,95.0,13.422147933238794,0.0,0.26844295866477597,0.0,12.751040536576854,13.422147933238792,0.0
2009-12-19 10:00:00,10.823801325028853,20.0,3.61,12.026445916698727,103.44946192875075,73.38334713700392,0.3448275862068966,105.44946192875075,36.10115384615385,36.10115384615385,73.38334713700392,0.0,103.44946192875075,73.38334713700392,1.5033057395873408,3.2839874175781123,0.024,2.955588675820301,12.026445916698727,12.330844658456538,0.3535554418087761,27.0,12.330844658456538,103.44946192875075,94.31550292248664,1.163793103448276,95.0,12.97983648258583,0.0,0.25959672965171665,0.0,12.330844658456538,12.979836482585828,0.0
2009-12-19 11:00:00,10.478496745967085,20.0,5.82,11.64277416218565,101.28465316547263,72.1777177600085,0.3448275862068966,103.28465316547263,34.65615384615385,34.65615384615385,72.1777177600085,0.0,101.28465316547263,72.1777177600085,1.4553467702732064,3.203096902211547,0.024,2.8827872119903923,11.64277416218565,11.939083852406807,0.3536034804933742,27.0,11.939083852406807,101.28465316547263,92.440887348875,1.163793103448276,95.0,12.567456686744007,0.0,0.2513491337348803,0.0,11.939083852406807,12.567456686744007,0.0
2009-12-19 12:00:00,10.133019763691621,20.0,7.65,11.258910848546245,99.10588681080019,70.95860968943457,0.3448275862068966,101.10588681080019,33.45961538461538,33.45961538461538,70.95860968943457,0.0,99.10588681080019,70.95860968943457,1.4073638560682806,3.1215479160056336,0.024,2.8093931244050703,11.258910848546245,11.547065640146808,0.35365292664863235,27.0,11.547065640146808,99.10588681080019,90.55250485513588,1.163793103448276,95.0,12.154805936996642,0.0,0.24309611873993334,0.0,11.547065640146808,12.154805936996642,0.0
2009-12-19 13:00:00,9.876403014115244,20.000000000000004,8.29,10.973781126794716,97.4788652715682,70.04441245458142,0.3448275862068966,99.4788652715682,33.04115384615385,33.04115384615385,70.04441245458142,0.0,97.4788652715682,70.04441245458142,1.3717226408493395,3.0605586654275907,0.024,2.7545027988848316,10.973781126794716,11.255836993337475,0.3536905881669005,27.0,11.255836993337475,97.4788652715682,89.14120823946637,1.163793103448276,95.0,11.848249466671026,0.0,0.23696498933342058,0.0,11.255836993337475,11.848249466671028,0.0
2009-12-19 14:00:00,9.709582700184317,20.000000000000004,8.44,10.78842522242702,96.41709459889898,69.44603154283143,0.3448275862068966,98.41709459889898,32.94307692307692,32.94307692307692,69.44603154283143,0.0,96.41709459889898,69.44603154283143,1.3485531528033774,3.0207150274015304,0.024,2.7186435246613776,10.78842522242702,11.066496725167173,0.35371551221147063,27.0,11.066496725167173,96.41709459889898,88.21968961729367,1.163793103448276,95.0,11.648943921228604,0.0,0.23297887842457216,0.0,11.066496725167173,11.648943921228604,0.0
2009-12-19 15:00:00,9.62908622169941,20.0,8.29,10.698984690777122,95.90357884731031,69.1561171203675,0.3448275862068966,97.90357884731031,33.04115384615385,33.04115384615385,69.1561171203675,0.0,95.90357884731031,69.1561171203675,1.3373730863471402,3.001432703224267,0.024,2.7012894329018406,10.698984690777122,10.975127961099549,0.353727665990602,27.0,10.975127961099549,95.90357884731031,87.77385443168102,1.163793103448276,95.0,11.55276627484163,0.0,0.2310553254968326,0.0,10.975127961099549,11.55276627484163,0.0
2009-12-19 16:00:00,9.575132387824949,20.0,7.79,10.639035986472166,95.55895436376494,68.96136439758453,0.3448275862068966,97.55895436376494,33.36807692307693,33.36807692307693,68.96136439758453,0.0,95.55895436376494,68.96136439758453,1.3298794983090207,2.988487650272387,0.024,2.6896388852451487,10.639035986472166,10.913884751499404,0.3537358591309472,27.0,10.913884751499404,95.55895436376494,87.47459528858019,1.163793103448276,95.0,11.488299738420425,0.0,0.2297659947684082,0.0,10.913884751499404,11.488299738420425,0.0
2009-12-19 17:00:00,9.593795853167373,19.999999999999996,6.84,10.65977317018597,95.6782048763894,69.02877195092447,0.3448275862068966,97.6782048763894,33.98923076923077,33.98923076923077,69.02877195092447,0.0,95.6782048763894,69.02877195092447,1.3324716462732462,2.992967443855533,0.024,2.6936706994699797,10.65977317018597,10.935069914571523,0.35373302071675955,27.0,10.935069914571523,95.6782048763894,87.5781530878179,1.1637931034482758,95.0,11.510599910075287,0.0,0.23021199820150573,0.0,10.935069914571523,11.510599910075287,0.0
2009-12-19 18:00:00,9.657789363972155,20.000000000000004,5.83,10.730877071080172,96.08677500586256,69.25958232816214,0.3448275862068966,98.08677500586256,34.64961538461539,34.64961538461539,69.25958232816214,0.0,96.08677500586256,69.25958232816214,1.3413596338850216,3.008312576016593,0.024,2.7074813184149336,10.730877071080172,11.007708328681833,0.3537233226609712,27.0,11.007708328681833,96.08677500586256,87.93291698461675,1.1637931034482758,95.0,11.587061398612455,0.0,0.23174122797224897,0.0,11.007708328681833,11.587061398612455,0.0
2009-12-19 19:00:00,9.646111672773822,20.0,5.06,10.71790185863758,96.01225468955637,69.21750004296241,0.3448275862068966,98.01225468955637,35.153076923076924,35.153076923076924,69.21750004296241,0.0,96.01225468955637,69.21750004296241,1.3397377323296975,3.0055141135804506,0.024,2.7049627022224056,10.71790185863758,10.994453269995628,0.3537250884324699,27.0,10.994453269995628,96.01225468955637,87.86821523030035,1.1637931034482758,95.0,11.573108705258555,0.0,0.23146217410517098,0.0,10.994453269995628,11.573108705258555,0.0
2009-12-19 20:00:00,9.674589347795152,20.0,4.62,10.74954371977239,96.19395432430849,69.3200950248775,0.3448275862068966,98.19395432430849,35.44076923076923,35.44076923076923,69.3200950248775,0.0,96.19395432430849,69.3200950248775,1.3436929649715488,3.012337184380464,0.024,2.711103465942417,10.74954371977239,11.026777438210438,0.3537207854380707,27.0,11.026777438210438,96.19395432430849,88.0259710367452,1.1637931034482758,95.0,11.607134145484672,0.0,0.2321426829096936,0.0,11.026777438210438,11.607134145484672,0.0
2009-12-19 21:00:00,9.708536342889158,20.0,4.21,10.787262603210175,96.41042445495428,69.44226794692885,0.3448275862068966,98.41042445495428,35.70884615384615,35.70884615384615,69.44226794692885,0.0,96.41042445495428,69.44226794692885,1.348407825401272,3.020464617645195,0.024,2.7184181558806757,10.787262603210175,11.065309064974695,0.3537156696614605,27.0,11.065309064974695,96.41042445495428,88.21389922163969,1.163793103448276,95.0,11.647693752604942,0.0,0.23295387505209889,0.0,11.065309064974695,11.64769375260494,0.0
2009-12-19 22:00:00,9.725559814574764,20.000000000000004,3.92,10.806177571749737,96.5189267382068,69.50348280883244,0.3448275862068966,98.5189267382068,35.89846153846154,35.89846153846154,69.50348280883244,0.0,96.5189267382068,69.50348280883244,1.3507721964687172,3.0245378291289415,0.024,2.7220840462160476,10.806177571749737,11.084631354662633,0.3537131098061987,27.0,11.084631354662633,96.5189267382068,88.30808869771596,1.163793103448276,95.0,11.668033004908034,0.0,0.23336066009816037,0.0,11.084631354662633,11.668033004908034,0.0
2009-12-19 23:00:00,0.8180580013714652,17.0,3.7,0.9089533348571835,27.520328081934224,25.247944744791262,0.3448275862068966,29.520328081934224,36.042307692307695,36.042307692307695,25.247944744791262,0.07259163555030038,27.520328081934224,25.247944744791262,0.11361916685714794,0.4504385478414117,0.024,0.40539469305727055,0.9089533348571835,0.9299971896413246,0.3528109461566607,27.0,0.9299971896413246,27.520328081934224,26.520328081934224,0.8017217152080385,106.73983595903289,0.8712747038493301,0.0,0.0,0.0,0.9299971896413246,0.8712747038493301,0.0
2009-12-20 00:00:00,2.675883955273732,17.0,3.51,2.973204394748591,44.06744989459069,36.63443890771921,0.3448275862068966,46.06744989459069,36.166538461538465,36.166538461538465,36.63443890771921,0.0,44.06744989459069,36.63443890771921,0.3716505493435739,1.1208453312554374,0.024,1.0087607981298936,2.973204394748591,3.061288927874135,0.3550434923159721,27.0,3.061288927874135,44.06744989459069,41.79982846653577,1.163793103448276,99.10008576673212,3.089088071104182,0.0,0.011119657292018737,0.0,3.061288927874135,3.089088071104182,0.0
2009-12-20 01:00:00,2.8532310422075877,17.0,3.33,3.1702567135639863,45.495368680478144,37.56972689656818,0.3448275862068966,47.495368680478144,36.28423076923077,36.28423076923077,37.56972689656818,0.0,45.495368680478144,37.56972689656818,0.3962820891954983,1.1775622938491117,0.024,1.0598060644642004,3.1702567135639863,3.2640129429488978,0.35502541470839794,27.0,3.2640129429488978,45.495368680478144,43.07758131533081,1.163793103448276,98.4612093423346,3.3150242260385236,0.0,0.020404513235850352,0.0,3.2640129429488978,3.3150242260385236,0.0
2009-12-20 02:00:00,3.078078815786462,17.0,2.82,3.420087573096069,47.28169075645815,38.73147182371798,0.3448275862068966,49.28169075645815,36.61769230769231,36.61769230769231,38.73147182371798,0.0,47.28169075645815,38.73147182371798,0.4275109466370086,1.2483159019242271,0.024,1.1234843117318045,3.420087573096069,3.520919163288492,0.3549938504081322,27.0,3.520919163288492,47.28169075645815,44.67360248735556,1.163793103448276,97.66319875632222,3.6051646967589885,0.0,0.03369821338819854,0.0,3.520919163288492,3.6051646967589885,0.0
2009-12-20 03:00:00,3.2485673628010656,17.0,2.67,3.609519292001184,48.61959499181455,39.5957967618116,0.3448275862068966,50.61959499181455,36.71576923076923,36.71576923076923,39.5957967618116,0.0,48.61959499181455,39.5957967618116,0.451189911500148,1.3011694020870277,0.024,1.171052461878325,3.609519292001184,3.7156362322098864,0.3549652376190718,27.0,3.7156362322098864,48.61959499181455,45.86727185684426,1.1637931034482756,97.06636407157787,3.827933875703774,0.0,0.04491905739755513,0.0,3.7156362322098864,3.8279338757037746,0.0
2009-12-20 04:00:00,3.415096542451873,17.0,2.52,3.794551713835414,49.91361842157505,40.427239136986515,0.3448275862068966,51.91361842157505,36.81384615384616,36.81384615384616,40.427239136986515,0.0,49.91361842157505,40.427239136986515,0.47431896422942676,1.3521805814054777,0.024,1.21696252326493,3.794551713835414,3.9057697719759616,0.3549344598044787,27.0,3.9057697719759616,49.91361842157505,47.020455627518785,1.163793103448276,96.4897721862406,4.047858838797137,0.0,0.05683562672847025,0.0,3.9057697719759616,4.047858838797137,0.0
2009-12-20 05:00:00,11.260907558702643,19.999999999999996,2.38,12.512119509669603,106.17212990554043,74.89183113136642,0.3448275862068966,108.17212990554043,36.90538461538462,36.90538461538462,74.89183113136642,0.0,106.17212990554043,74.89183113136642,1.5640149387087003,3.3855350648857643,0.024,3.0469815583971878,12.512119509669603,12.826673016158182,0.35349651925948977,27.0,12.826673016158182,106.17212990554043,96.67089063431214,1.163793103448276,95.0,13.50176106964019,0.0,0.2700352213928035,0.0,12.826673016158182,13.501761069640192,0.0
2009-12-20 06:00:00,9.58184880678704,20.0,2.28,10.646498674207821,95.60187386214066,68.98562717662112,0.3448275862068966,97.60187386214066,36.970769230769235,36.970769230769235,68.98562717662112,0.0,95.60187386214066,68.98562717662112,1.3308123342759777,2.9901000249302827,0.024,2.6910900224372547,10.646498674207821,10.921508676700851,0.3537348371486699,27.0,10.921508676700851,95.60187386214066,87.51186743495485,1.163793103448276,95.0,11.496324922843,0.0,0.22992649845685947,0.0,10.921508676700851,11.496324922843,0.0
2009-12-20 07:00:00,10.904064970683235,19.999999999999996,2.2,12.115627745203595,103.95086803503796,73.66179867202897,0.3448275862068966,105.95086803503796,37.02307692307693,37.02307692307693,73.66179867202897,0.0,103.95086803503796,73.66179867202897,1.5144534681504493,3.302704000969606,0.024,2.9724336008726455,12.115627745203595,12.421898145300556,0.35354446700028874,27.0,12.421898145300556,103.95086803503796,94.74946200148199,1.163793103448276,95.0,13.075682258211112,0.0,0.2615136451642222,0.0,12.421898145300556,13.075682258211112,0.0
2009-12-20 08:00:00,11.100758417405979,20.000000000000004,0.32,12.334176019339976,105.17682385166542,74.34138380331548,0.3448275862068966,107.17682385166542,38.252307692307696,38.252307692307696,74.34138380331548,0.0,105.17682385166542,74.34138380331548,1.541772002417497,3.348436983719542,0.024,3.013593285347588,12.334176019339976,12.645019717711932,0.3535178693704542,27.0,12.645019717711932,105.17682385166542,95.81014257928621,1.1637931034482758,95.0,13.310547071275717,0.0,0.26621094142551416,0.0,12.645019717711932,13.310547071275717,0.0
2009-12-20 09:00:00,11.086256696269468,20.0,0.55,12.318062995854964,105.08657096357369,74.29141347393629,0.3448275862068966,107.08657096357369,38.10192307692307,38.10192307692307,74.29141347393629,0.0,105.08657096357369,74.29141347393629,1.5397578744818705,3.345071626500239,0.024,3.010564463850215,12.318062995854964,12.628570158504989,0.35351981609990746,27.0,12.628570158504989,105.08657096357369,95.7320745498663,1.1637931034482758,95.0,13.293231745794724,0.0,0.2658646349158943,0.0,12.628570158504989,13.293231745794724,0.0
