timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-20 10:00:00,10.642105593876591,20.0,2.85,11.82456177097399,102.31193401725,72.75052958981502,0.3448275862068966,104.31193401725,36.598076923076924,36.598076923076924,72.75052958981502,0.0,102.31193401725,72.75052958981502,1.4780702213717487,3.2414991265695603,0.024,2.917349213912604,11.82456177097399,12.124711683630949,0.3535805507468403,27.0,12.124711683630949,102.31193401725,93.33066610344929,1.163793103448276,95.0,12.762854403822052,0.0,0.2552570880764414,0.0,12.124711683630949,12.762854403822052,0.0
2009-12-20 11:00:00,10.271896449287189,20.0,5.41,11.413218276985765,99.98330092334874,71.45025523088432,0.3448275862068966,101.98330092334874,34.92423076923077,34.92423076923077,71.45025523088432,0.0,99.98330092334874,71.45025523088432,1.4266522846232206,3.1544053477015934,0.024,2.838964812931434,11.413218276985765,11.704658811755923,0.3536328796560097,27.0,11.704658811755923,99.98330092334874,91.31318328501102,1.163793103448276,95.0,12.320693486058866,0.0,0.2464138697211773,0.0,11.704658811755923,12.320693486058868,0.0
2009-12-20 12:00:00,9.920411148317152,20.0,7.35,11.022679053685724,97.7584252485289,70.20172761431458,0.3448275862068966,99.7584252485289,33.65576923076923,33.65576923076923,70.20172761431458,0.0,97.7584252485289,70.20172761431458,1.3778348817107156,3.0710436687082434,0.024,2.763939301837419,11.022679053685724,11.30578342055655,0.3536840715492739,27.0,11.30578342055655,97.7584252485289,89.38377086293144,1.1637931034482756,95.0,11.90082465321742,0.0,0.23801649306434813,0.0,11.30578342055655,11.90082465321742,0.0
2009-12-20 13:00:00,9.671431813402048,20.0,8.11,10.746035348224497,96.17381268109875,69.30872431053751,0.3448275862068966,98.17381268109875,33.158846153846156,33.158846153846156,69.30872431053751,0.0,96.17381268109875,69.30872431053751,1.3432544185280622,3.0115808877992705,0.024,2.7104227990193435,10.746035348224497,11.023193437004426,0.3537212620282302,27.0,11.023193437004426,96.17381268109875,88.00848420924362,1.163793103448276,95.0,11.603361512636239,0.0,0.23206723025272497,0.0,11.023193437004426,11.603361512636239,0.0
2009-12-20 14:00:00,9.517668296839023,20.0,8.17,10.575186996487803,95.19152251638333,68.75355502516383,0.3448275862068966,97.19152251638333,33.119615384615386,33.119615384615386,68.75355502516383,0.0,95.19152251638333,68.75355502516383,1.3218983745609754,2.9746818609971317,0.024,2.6772136748974185,10.575186996487803,10.848655182587517,0.35374462706380655,27.0,10.848655182587517,95.19152251638333,87.15548164039258,1.163793103448276,95.0,11.41963703430265,0.0,0.22839274068605278,0.0,10.848655182587517,11.41963703430265,0.0
2009-12-20 15:00:00,9.450382433876593,20.0,7.92,10.500424926529547,94.76077924475804,68.50971692843417,0.3448275862068966,96.76077924475804,33.283076923076926,33.283076923076926,68.50971692843417,0.0,94.76077924475804,68.50971692843417,1.3125531158161934,2.958491908156613,0.024,2.662642717340952,10.500424926529547,10.772274117345209,0.35375494876004654,27.0,10.772274117345209,94.76077924475804,86.78131693561345,1.163793103448276,95.0,11.339235912994958,0.0,0.22678471825989988,0.0,10.772274117345209,11.339235912994958,0.0
2009-12-20 16:00:00,9.47085612203186,20.0,7.28,10.523173468924288,94.891903944583,68.58397027227228,0.3448275862068966,96.891903944583,33.70153846153846,33.70153846153846,68.58397027227228,0.0,94.891903944583,68.58397027227228,1.315396683615536,2.963420981204527,0.024,2.667078883084075,10.523173468924288,10.79551556704474,0.35375180175791104,27.0,10.79551556704474,94.891903944583,86.89522574677208,1.163793103448276,95.0,11.3637005968892,0.0,0.22727401193778435,0.0,10.79551556704474,11.3637005968892,0.0
2009-12-20 17:00:00,9.507804899985889,20.000000000000004,6.24,10.564227666650988,95.12841460849594,68.71784544186846,0.3448275862068966,97.12841460849594,34.38153846153846,34.38153846153846,68.71784544186846,0.0,95.12841460849594,68.71784544186846,1.3205284583313734,2.9723102412087457,0.024,2.675079217087871,10.564227666650988,10.837458690771863,0.3537461363837223,27.0,10.837458690771863,95.12841460849594,87.10066743014642,1.1637931034482758,95.0,11.407851253444065,0.0,0.2281570250688809,0.0,10.837458690771863,11.407851253444065,0.0
2009-12-20 18:00:00,9.591658600151952,20.0,5.14,10.65739844461328,95.66455098949025,69.02105487795704,0.3448275862068966,97.66455098949025,35.10076923076923,35.10076923076923,69.02105487795704,0.0,95.66455098949025,69.02105487795704,1.33217480557666,2.992454540818735,0.024,2.6932090867368617,10.65739844461328,10.932643898695154,0.35373334552881114,27.0,10.932643898695154,95.66455098949025,87.56629624971606,1.1637931034482758,95.0,11.508046209152795,0.0,0.2301609241830562,0.0,10.932643898695154,11.508046209152795,0.0
2009-12-20 19:00:00,9.650627450015431,19.999999999999996,4.31,10.722919388906035,96.04107371593241,69.23377524366734,0.3448275862068966,98.04107371593241,35.64346153846154,35.64346153846154,69.23377524366734,0.0,96.04107371593241,69.23377524366734,1.3403649236132544,3.006596375030394,0.024,2.7059367375273546,10.722919388906035,10.999579026409076,0.3537244053977367,27.0,10.999579026409076,96.04107371593241,87.89323740007384,1.163793103448276,95.0,11.578504238325344,0.0,0.23157008476650703,0.0,10.999579026409076,11.578504238325344,0.0
2009-12-20 20:00:00,9.655598685894171,20.000000000000007,4.19,10.728442984326858,96.0727965971388,69.25168913632167,0.3448275862068966,98.0727965971388,35.721923076923076,35.721923076923076,69.25168913632167,0.0,96.0727965971388,69.25168913632167,1.3410553730408572,3.007787657603051,0.024,2.707008891842746,10.728442984326858,11.005221750087165,0.35372365377698867,27.0,11.005221750087165,96.0727965971388,87.92078048596312,1.163793103448276,95.0,11.584443947460173,0.0,0.23168887894920331,0.0,11.005221750087165,11.584443947460173,0.0
2009-12-20 21:00:00,8.458027265101366,20.0,3.8,9.39780807233485,88.34086738981424,64.84634720897711,0.3448275862068966,90.34086738981424,35.97692307692308,35.97692307692308,64.84634720897711,0.0,88.34086738981424,64.84634720897711,1.1747260090418563,2.7164931503709924,0.024,2.4448438353338933,9.39780807233485,9.64545738737195,0.3539144195272559,27.0,9.64545738737195,88.34086738981424,81.19608413990909,1.163793103448276,95.0,10.153113039338896,0.0,0.2030622607867784,0.0,9.64545738737195,10.153113039338896,0.0
2009-12-20 22:00:00,8.463860276141423,20.0,3.52,9.404289195712693,88.37898896713251,64.86826597785078,0.3448275862068966,90.37898896713251,36.16,36.16,64.86826597785078,0.0,88.37898896713251,64.86826597785078,1.1755361494640866,2.717934118679599,0.024,2.446140706811639,9.404289195712693,9.652082607580653,0.3539134407902875,27.0,9.652082607580653,88.37898896713251,81.2292981467024,1.163793103448276,95.0,10.160086955348056,0.0,0.20320173910696157,0.0,9.652082607580653,10.160086955348056,0.0
2009-12-20 23:00:00,0.7963776754372018,16.999999999999996,3.29,0.8848640838191132,27.29831725642969,25.086157046881908,0.3448275862068966,29.29831725642969,36.31038461538462,36.31038461538462,25.086157046881908,0.06796136845103741,27.29831725642969,25.086157046881908,0.11060801047738915,0.4412273832794785,0.024,0.3971046449515307,0.8848640838191132,0.9049868221470609,0.35266932756851993,27.0,0.9049868221470609,27.29831725642969,26.29831725642969,0.7801610535750526,106.85084137178515,0.8469627478160693,0.0,0.0,0.0,0.9049868221470609,0.8469627478160693,0.0
2009-12-21 00:00:00,2.6621118202725094,17.0,3.07,2.9579020225250106,43.95581942909527,36.56106437278274,0.3448275862068966,45.95581942909527,36.45423076923077,36.45423076923077,36.56106437278274,0.0,43.95581942909527,36.56106437278274,0.3697377528156263,1.1164052112450722,0.024,1.004764690120565,2.9579020225250106,3.0455425436495176,0.3550445809292164,27.0,3.0455425436495176,43.95581942909527,41.699861989354886,1.1637931034482758,99.15006900532256,3.0716494443246702,0.0,0.01044276027006106,0.0,3.0455425436495176,3.0716494443246702,0.0
2009-12-21 01:00:00,2.850109913188122,17.0,2.81,3.1667887924312463,45.47038811199501,37.55341613091689,0.3448275862068966,47.47038811199501,36.62423076923077,36.62423076923077,37.55341613091689,0.0,45.47038811199501,37.55341613091689,0.3958485990539058,1.1765713018298853,0.024,1.0589141716468968,3.1667887924312463,3.260445922614235,0.3550257914706174,27.0,3.260445922614235,45.47038811199501,43.05524298413261,1.1637931034482758,98.4723785079337,3.3110258653410596,0.0,0.020231977090729814,0.0,3.260445922614235,3.3110258653410596,0.0
2009-12-21 02:00:00,3.066978444883159,17.0,2.59,3.407753827647954,47.19409993431064,38.674715365190764,0.3448275862068966,49.19409993431064,36.76807692307692,36.76807692307692,38.674715365190764,0.0,47.19409993431064,38.674715365190764,0.4259692284559943,1.2448515671880336,0.024,1.1203664104692301,3.407753827647954,3.5082389843667574,0.3549955900573635,27.0,3.5082389843667574,47.19409993431064,44.59540439033527,1.163793103448276,97.70229780483237,3.5907435783902715,0.0,0.03300183760940563,0.0,3.5082389843667574,3.5907435783902715,0.0
2009-12-21 03:00:00,3.244583838146195,17.0,2.38,3.605093153495772,48.588489043049535,39.5757561593101,0.3448275862068966,50.588489043049535,36.90538461538462,36.90538461538462,39.5757561593101,0.0,48.588489043049535,39.5757561593101,0.4506366441869715,1.2999418848566313,0.024,1.1699476963709683,3.605093153495772,3.711087341981435,0.35496594286268185,27.0,3.711087341981435,48.588489043049535,45.83953545639662,1.1637931034482758,97.08023227180169,3.82270134211388,0.0,0.044645600052977845,0.0,3.711087341981435,3.8227013421138794,0.0
2009-12-21 04:00:00,3.4181580604231097,17.0,2.16,3.7979534004701216,49.93729454573989,40.44241104456458,0.3448275862068966,51.93729454573989,37.04923076923077,37.04923076923077,40.44241104456458,0.0,49.93729454573989,40.44241104456458,0.4747441750587652,1.3531129341673072,0.024,1.2178016407505765,3.7979534004701216,3.9092646938868523,0.3549338725614651,27.0,3.9092646938868523,49.93729454573989,47.04154292063852,1.163793103448276,96.47922853968075,4.051923665910138,0.0,0.05706358880931433,0.0,3.9092646938868523,4.051923665910138,0.0
2009-12-21 05:00:00,11.270871285075492,20.0,1.97,12.523190316750547,106.23396902929753,74.92599323742115,0.3448275862068966,108.23396902929753,37.17346153846154,37.17346153846154,74.92599323742115,0.0,106.23396902929753,74.92599323742115,1.5653987895938184,3.387839094401248,0.024,3.0490551849611234,12.523190316750547,12.837974226190672,0.353495199883886,27.0,12.837974226190672,106.23396902929753,96.72435849137851,1.163793103448276,95.0,13.513657080200707,0.0,0.2702731416040138,0.0,12.837974226190672,13.513657080200707,0.0
2009-12-21 06:00:00,9.600439669319773,20.0,1.8,10.66715518813308,95.72064553166337,69.05275756133068,0.3448275862068966,97.72064553166337,37.284615384615385,37.284615384615385,69.05275756133068,0.0,95.72064553166337,69.05275756133068,1.333394398516635,2.994561674231857,0.024,2.6951055068086713,10.66715518813308,10.942611355556267,0.35373201139272403,27.0,10.942611355556267,95.72064553166337,87.61500749051058,1.1637931034482758,95.0,11.518538269006596,0.0,0.23037076538013182,0.0,10.942611355556267,11.518538269006596,0.0
2009-12-21 07:00:00,10.993933877969335,19.999999999999996,1.4,12.215482086632594,104.5114930457918,73.9727878292103,0.3448275862068966,106.5114930457918,37.54615384615384,37.54615384615384,73.9727878292103,0.0,104.5114930457918,73.9727878292103,1.5269352608290743,3.32362274100005,0.024,2.991260466900045,12.215482086632594,12.523844360732602,0.35353226260861903,27.0,12.523844360732602,104.5114930457918,95.23457129710098,1.1637931034482758,95.0,13.182994063929053,0.0,0.2636598812785806,0.0,12.523844360732602,13.182994063929053,0.0
2009-12-21 08:00:00,11.16375472134372,20.0,-0.16,12.404171912604133,105.56864267992187,74.55821289841153,0.3448275862068966,107.56864267992187,38.566153846153846,38.566153846153846,74.55821289841153,0.0,105.56864267992187,74.55821289841153,1.5505214890755166,3.3630445338800015,0.024,3.0267400804920017,12.404171912604133,12.716476365992133,0.3535094386983168,27.0,12.716476365992133,105.56864267992187,96.14903055696473,1.1637931034482758,95.0,13.385764595781191,0.0,0.26771529191562354,0.0,12.716476365992133,13.385764595781191,0.0
2009-12-21 09:00:00,11.13846124896379,20.0,0.09,12.376068054404211,105.4113723206037,74.47120218459318,0.3448275862068966,107.4113723206037,38.402692307692305,38.402692307692305,74.47120218459318,0.0,105.4113723206037,74.47120218459318,1.5470085068005264,3.3571817881247252,0.024,3.021463609312253,12.376068054404211,12.687786233216684,0.35351281860091727,27.0,12.687786233216684,105.4113723206037,96.0130121478506,1.163793103448276,95.0,13.355564456017563,0.0,0.26711128912035137,0.0,12.687786233216684,13.355564456017563,0.0
2009-12-21 10:00:00,10.820135176087705,20.0,2.3,12.022372417875228,103.42654363406861,73.37061258938054,0.3448275862068966,105.42654363406861,36.957692307692305,36.957692307692305,73.37061258938054,0.0,103.42654363406861,73.37061258938054,1.5027965522344036,3.2831317493627794,0.024,2.9548185744265014,12.022372417875228,12.326685592811508,0.3535559447967714,27.0,12.326685592811508,103.42654363406861,94.2956654171712,1.1637931034482758,95.0,12.975458518748955,0.0,0.2595091703749787,0.0,12.326685592811508,12.975458518748955,0.0
2009-12-21 11:00:00,10.462645475338663,19.999999999999996,4.48,11.625161639265182,101.18497231789723,72.12206821973427,0.3448275862068966,103.18497231789723,35.53230769230769,35.53230769230769,72.12206821973427,0.0,101.18497231789723,72.12206821973427,1.4531452049081477,3.199368972903156,0.024,2.8794320756128404,11.625161639265182,11.9210985365555,0.3536057184280867,27.0,11.9210985365555,101.18497231789723,92.35452895748575,1.1637931034482758,95.0,12.548524775321578,0.0,0.2509704955064315,0.0,11.9210985365555,12.548524775321578,0.0
2009-12-21 12:00:00,10.150598853246743,20.0,6.23,11.278443170274159,99.21706950111337,71.02096157542798,0.3448275862068966,101.21706950111337,34.38807692307692,34.38807692307692,71.02096157542798,0.0,99.21706950111337,71.02096157542798,1.4098053962842698,3.125712745836992,0.024,2.813141471253293,11.278443170274159,11.567014444857858,0.3536503762463596,27.0,11.567014444857858,99.21706950111337,90.64891065307052,1.163793103448276,95.0,12.175804678797745,0.0,0.2435160935759548,0.0,11.567014444857858,12.175804678797745,0.0
2009-12-21 13:00:00,9.971887858250225,20.000000000000004,6.73,11.079875398055806,98.08514553222572,70.3854570370862,0.3448275862068966,100.08514553222572,34.06115384615384,34.06115384615384,70.3854570370862,0.0,98.08514553222572,70.3854570370862,1.3849844247569758,3.083294461663486,0.024,2.7749650154971373,11.079875398055806,11.364204844222156,0.35367647963635596,27.0,11.364204844222156,98.08514553222572,89.66721601798709,1.1637931034482758,95.0,11.9623208886549,0.0,0.23924641777309788,0.0,11.364204844222156,11.962320888654899,0.0
2009-12-21 14:00:00,9.834689343714997,20.000000000000004,6.85,10.927432604127775,97.21367334554456,69.89509183522513,0.3448275862068966,99.21367334554456,33.98269230769231,33.98269230769231,69.89509183522513,0.0,97.21367334554456,69.89509183522513,1.3659290755159719,3.0506103643384725,0.024,2.7455493279046252,10.927432604127775,11.208493640561624,0.353696787443945,27.0,11.208493640561624,97.21367334554456,88.91108546364707,1.163793103448276,95.0,11.79841435848592,0.0,0.23596828716971815,0.0,11.208493640561624,11.79841435848592,0.0
2009-12-21 15:00:00,9.79776023748126,20.0,6.5,10.886400263868067,96.97872962808479,69.76272896841463,0.3448275862068966,98.97872962808479,34.21153846153846,34.21153846153846,69.76272896841463,0.0,96.97872962808479,69.76272896841463,1.3608000329835084,3.041795006315986,0.024,2.737615505684387,10.886400263868067,11.166579764499668,0.3537022939675611,27.0,11.166579764499668,96.97872962808479,88.70718906178874,1.163793103448276,95.0,11.75429448894702,0.0,0.2350858897789408,0.0,11.166579764499668,11.75429448894702,0.0
2009-12-21 16:00:00,9.796162523454223,20.000000000000004,6.15,10.884625026060247,96.96856133796564,69.75699877281502,0.3448275862068966,98.96856133796564,34.440384615384616,34.440384615384616,69.75699877281502,0.0,96.96856133796564,69.75699877281502,1.3605781282575309,3.0414134426587363,0.024,2.7372720983928627,10.884625026060247,11.164766370326122,0.35370253259307655,27.0,11.164766370326122,96.96856133796564,88.69836402661295,1.163793103448276,95.0,11.752385652974866,0.0,0.23504771305949745,0.0,11.164766370326122,11.752385652974866,0.0
2009-12-21 17:00:00,9.80573539093092,19.999999999999996,5.43,10.8952615454788,97.0294812191844,69.79132735548741,0.3448275862068966,99.0294812191844,34.911153846153844,34.911153846153844,69.79132735548741,0.0,97.0294812191844,69.79132735548741,1.36190769318485,3.0436994057921236,0.024,2.739329465212911,10.8952615454788,11.175631486058013,0.3537011033272837,27.0,11.175631486058013,97.0294812191844,88.75123567395624,1.1637931034482758,95.0,11.76382261690317,0.0,0.23527645233806282,0.0,11.175631486058013,11.76382261690317,0.0
2009-12-21 18:00:00,9.8396038548102,20.0,4.8,10.932893172011333,97.2449275547498,69.91269462472145,0.3448275862068966,99.2449275547498,35.323076923076925,35.323076923076925,69.91269462472145,0.0,97.2449275547498,69.91269462472145,1.3666116465014166,3.0517829323073102,0.024,2.7466046390765793,10.932893172011333,11.214071465242064,0.35369605593609355,27.0,11.214071465242064,97.2449275547498,88.93820795086678,1.163793103448276,95.0,11.804285752886383,0.0,0.23608571505772746,0.0,11.214071465242064,11.804285752886383,0.0
2009-12-21 19:00:00,9.857773040284048,20.000000000000004,4.3,10.953081155871164,97.36045144726455,69.97774855758664,0.3448275862068966,99.36045144726455,35.65,35.65,69.97774855758664,0.0,97.36045144726455,69.97774855758664,1.3691351444838955,3.056116800116429,0.024,2.750505120104786,10.953081155871164,11.234692835882807,0.3536933541569524,27.0,11.234692835882807,97.36045144726455,89.03845675401803,1.1637931034482762,95.0,11.825992458824008,0.0,0.23651984917648008,0.0,11.234692835882807,11.825992458824006,0.0
2009-12-21 20:00:00,9.895309134494262,20.0,3.82,10.994787927215846,97.59899313561175,70.11202331757212,0.3448275862068966,99.59899313561175,35.963846153846156,35.963846153846156,70.11202331757212,0.0,97.59899313561175,70.11202331757212,1.3743484909019807,3.065064394876413,0.024,2.7585579553887714,10.994787927215846,11.277294366703487,0.3536877856269589,27.0,11.277294366703487,97.59899313561175,89.24544175286843,1.1637931034482758,95.0,11.870836175477354,0.0,0.237416723509547,0.0,11.277294366703487,11.870836175477354,0.0
2009-12-21 21:00:00,8.657425041957664,20.0,3.58,9.619361157730738,89.64134585191914,65.5929429575923,0.3448275862068966,91.64134585191914,36.12076923076923,36.12076923076923,65.5929429575923,0.0,89.64134585191914,65.5929429575923,1.2024201447163423,2.7656229314282745,0.024,2.489060638285447,9.619361157730738,9.871923450873567,0.3538812483455022,27.0,9.871923450873567,89.64134585191914,82.32880996238316,1.163793103448276,95.0,10.391498369340596,0.0,0.20782996738681164,0.0,9.871923450873567,10.391498369340596,0.0
2009-12-21 22:00:00,8.658108771087452,20.000000000000007,3.3,9.620120856763835,89.64579573134597,65.59549358943639,0.3448275862068966,91.64579573134597,36.30384615384615,36.30384615384615,65.59549358943639,0.0,89.64579573134597,65.59549358943639,1.2025151070954794,2.765790943698776,0.024,2.4892118493288984,9.620120856763835,9.872699951133715,0.35388113560972484,27.0,9.872699951133715,89.64579573134597,82.33268465643211,1.1637931034482758,95.0,10.392315738035489,0.0,0.20784631476070958,0.0,9.872699951133715,10.392315738035489,0.0
2009-12-21 23:00:00,1.0124326966863355,16.999999999999996,2.55,1.1249252185403729,29.462493985360094,26.650180939009164,0.3448275862068966,31.462493985360094,36.794230769230765,36.794230769230765,26.650180939009164,0.09559920698951961,29.462493985360094,26.650180939009164,0.1406156523175466,0.5307041981848625,0.024,0.4776337783663762,1.1249252185403729,1.1539956383588592,0.3537386520544886,27.0,1.1539956383588592,29.462493985360094,28.462493985360094,0.9948238261714304,105.76875300731996,1.0910553500417977,0.0,0.0,0.0,1.1539956383588592,1.0910553500417977,0.0
2009-12-22 00:00:00,2.9186997961661247,17.0,1.57,3.2429997735179166,46.01817026151378,37.910670827718995,0.3448275862068966,48.01817026151378,37.435,37.435,37.910670827718995,0.0,46.01817026151378,37.910670827718995,0.40537497168973957,1.1982921861415867,0.024,1.078462967527428,3.2429997735179166,3.3388289921320755,0.35501708989192715,27.0,3.3388289921320755,46.01817026151378,43.54496360067521,1.163793103448276,98.2275181996624,3.39907701357719,0.0,0.02409920857804586,0.0,3.3388289921320755,3.39907701357719,0.0
2009-12-22 01:00:00,3.199211640586613,17.000000000000004,-0.24,3.5546796006517924,48.233679422683856,39.346980421054376,0.3448275862068966,50.233679422683856,38.61846153846154,38.61846153846154,39.346980421054376,0.0,48.233679422683856,39.346980421054376,0.44433495008147406,1.2859358362497173,0.024,1.1573422526247454,3.5546796006517924,3.6592731842767647,0.3549738601404222,27.0,3.6592731842767647,48.233679422683856,45.52310669358996,1.1637931034482758,97.23844665320502,3.763195845083107,0.0,0.04156906432253696,0.0,3.6592731842767647,3.763195845083107,0.0
2009-12-22 02:00:00,3.4569144850084603,17.0,-1.32,3.841016094453845,50.23667017766888,40.63412994153426,0.3448275862068966,52.23667017766888,39.324615384615385,39.324615384615385,40.63412994153426,0.0,50.23667017766888,40.63412994153426,0.4801270118067306,1.3648992028608755,0.024,1.2284092825747879,3.841016094453845,3.953506014739933,0.3549263795290248,27.0,3.953506014739933,50.23667017766888,47.30814720378744,1.1637931034482758,96.34592639810629,4.103449063745408,0.0,0.05997721960219025,0.0,3.953506014739933,4.103449063745408,0.0
2009-12-22 03:00:00,3.6788110482233933,17.0,-1.53,4.087567831359326,51.93876035745877,41.719840779060455,0.3448275862068966,53.93876035745877,39.46192307692308,39.46192307692308,41.719840779060455,0.0,51.93876035745877,41.719840779060455,0.5109459789199158,1.4318064272764615,0.024,1.2886257845488154,4.087567831359326,4.206748474086972,0.35488167583913977,27.0,4.206748474086972,51.93876035745877,48.822650376653606,1.163793103448276,95.5886748116732,4.400885860563522,0.0,0.07765495459062031,0.0,4.206748474086972,4.400885860563522,0.0
2009-12-22 04:00:00,3.8880319941652464,17.0,-1.56,4.320035549072496,53.52593594884918,42.72584707616794,0.3448275862068966,55.52593594884918,39.48153846153846,39.48153846153846,42.72584707616794,0.0,53.52593594884918,42.72584707616794,0.540004443634062,1.494042792600411,0.024,1.3446385133403698,4.320035549072496,4.445439828332537,0.3548374239561575,27.0,4.445439828332537,53.52593594884918,50.23301755749175,1.1637931034482758,95.0,4.6794103456131975,0.0,0.09358820691226413,0.0,4.445439828332537,4.6794103456131975,0.0
2009-12-22 05:00:00,13.410101198216305,19.999999999999996,-1.86,14.90011244246256,119.30012599771196,82.04984489155557,0.3448275862068966,121.30012599771196,39.67769230769231,39.67769230769231,82.04984489155557,0.0,119.30012599771196,82.04984489155557,1.86251405530782,3.8723993013424205,0.024,3.4851593712081783,14.90011244246256,15.2633523725968,0.35323390856223663,27.0,15.2633523725968,119.30012599771196,107.99393905504766,1.163793103448276,95.0,16.06668670799663,0.0,0.32133373415993205,0.0,15.2633523725968,16.06668670799663,0.0
2009-12-22 06:00:00,11.897887833973737,20.0,-2.19,13.21987537108193,110.10623363671411,77.05654520900927,0.3448275862068966,112.10623363671411,39.89346153846154,39.89346153846154,77.05654520900927,0.0,110.10623363671411,77.05654520900927,1.6524844213852412,3.531906692297361,0.024,3.178716023067625,13.21987537108193,13.549066040311665,0.353414204513498,27.0,13.549066040311665,110.10623363671411,100.06988842166844,1.163793103448276,95.0,14.262174779275437,0.0,0.2852434955855088,0.0,13.549066040311665,14.262174779275437,0.0
2009-12-22 07:00:00,11.900246563524625,20.000000000000004,-2.16,13.222496181694028,110.12073042813256,77.06448997389751,0.3448275862068966,112.12073042813256,39.87384615384616,39.87384615384616,77.06448997389751,0.0,110.12073042813256,77.06448997389751,1.6528120227117535,3.532445289648722,0.024,3.1792007606838495,13.222496181694028,13.5517407106589,0.35341390717342985,27.0,13.5517407106589,110.12073042813256,100.08240397579263,1.163793103448276,95.0,14.264990221746208,0.0,0.2852998044349235,0.0,13.5517407106589,14.264990221746208,0.0
2009-12-22 08:00:00,11.865222213369336,19.999999999999996,-1.59,13.18358023707704,109.9054173458725,76.9464667531799,0.3448275862068966,111.9054173458725,39.50115384615384,39.50115384615384,76.9464667531799,0.0,109.9054173458725,76.9464667531799,1.64794752963463,3.524445218377257,0.024,3.1720006965395315,13.18358023707704,13.512024758914766,0.3534183278439569,27.0,13.512024758914766,109.9054173458725,99.89651011704674,1.163793103448276,95.0,14.223183956752385,0.0,0.28446367913504744,0.0,13.512024758914766,14.223183956752385,0.0
2009-12-22 09:00:00,11.843869298703058,20.0,-0.7,13.159854776336731,109.7740940600959,76.87445711925409,0.3448275862068966,111.7740940600959,38.919230769230765,38.919230769230765,76.87445711925409,0.0,109.7740940600959,76.87445711925409,1.6449818470420914,3.5195652283044,0.024,3.16760870547396,13.159854776336731,13.48781129916717,0.3534210287691791,27.0,13.48781129916717,109.7740940600959,99.78312272737948,1.163793103448276,95.0,14.197696104386495,0.0,0.2839539220877299,0.0,13.48781129916717,14.197696104386495,0.0
2009-12-22 10:00:00,11.403139095852818,20.0,1.96,12.670154550947576,107.05395569465345,75.37856931728452,0.3448275862068966,109.05395569465345,37.18,37.18,75.37856931728452,0.0,107.05395569465345,75.37856931728452,1.583769318868447,3.418380600286511,0.024,3.07654254025786,12.670154550947576,12.987992610976226,0.3534777830615329,27.0,12.987992610976226,107.05395569465345,97.43322042726365,1.1637931034482758,95.0,13.671571169448658,0.0,0.2734314233889727,0.0,12.987992610976226,13.671571169448658,0.0
2009-12-22 11:00:00,11.043265078689727,20.0,4.24,12.270294531877473,104.81888387659113,74.14314754689745,0.3448275862068966,106.81888387659113,35.68923076923077,35.68923076923077,74.14314754689745,0.0,104.81888387659113,74.14314754689745,1.5337868164846842,3.335088754163726,0.024,3.0015798787473535,12.270294531877473,12.579803407293847,0.3535256005978445,27.0,12.579803407293847,104.81888387659113,95.50051098229939,1.1637931034482758,95.0,13.241898323467206,0.0,0.26483796646934366,0.0,12.579803407293847,13.241898323467206,0.0
2009-12-22 12:00:00,10.681603343148023,20.0,6.27,11.868448159053358,102.55950915140347,72.88838875377009,0.3448275862068966,104.55950915140347,34.36192307692308,34.36192307692308,72.88838875377009,0.0,102.55950915140347,72.88838875377009,1.4835560198816697,3.250749549724165,0.024,2.9256745947517486,11.868448159053358,12.169523114025775,0.3535750609061306,27.0,12.169523114025775,102.55950915140347,93.54504758545845,1.1637931034482756,95.0,12.810024330553448,0.0,0.2562004866110691,0.0,12.169523114025775,12.810024330553448,0.0
2009-12-22 13:00:00,10.379158185791788,20.0,7.36,11.532397984213098,100.65951239553519,71.82851743500245,0.3448275862068966,102.65951239553519,33.64923076923077,33.64923076923077,71.82851743500245,0.0,100.65951239553519,71.82851743500245,1.4415497480266373,3.1797127159329035,0.024,2.861741444339613,11.532397984213098,11.82636925580639,0.35361755375193404,27.0,11.82636925580639,100.65951239553519,91.89923887271564,1.163793103448276,95.0,12.448809742954097,0.0,0.2489761948590825,0.0,11.82636925580639,12.448809742954097,0.0
2009-12-22 14:00:00,10.183162635985665,19.999999999999996,7.72,11.314625151095184,99.42293453018617,71.1363716524482,0.3448275862068966,101.42293453018617,33.41384615384615,33.41384615384615,71.1363716524482,0.0,99.42293453018617,71.1363716524482,1.414328143886898,3.133423348383225,0.024,2.820081013544902,11.314625151095184,11.603967485933508,0.3536456617133669,27.0,11.603967485933508,99.42293453018617,90.82740305912431,1.163793103448276,95.0,12.214702616772113,0.0,0.24429405233544232,0.0,11.603967485933508,12.214702616772115,0.0
2009-12-22 15:00:00,10.09016898833759,20.0,7.59,11.211298875930655,98.8347222519264,70.80647506209976,0.3448275862068966,100.8347222519264,33.49884615384615,33.49884615384615,70.80647506209976,0.0,98.8347222519264,70.80647506209976,1.401412359491332,3.111388735536628,0.024,2.800249861982965,11.211298875930655,11.49843774948432,0.3536591592270619,27.0,11.49843774948432,98.8347222519264,90.31736095601208,1.1637931034482758,95.0,12.103618683667706,0.0,0.24207237367335424,0.0,11.49843774948432,12.103618683667708,0.0
2009-12-22 16:00:00,10.018456742294383,20.000000000000004,7.17,11.131618602549315,98.38045423232803,70.55140772595475,0.3448275862068966,100.38045423232803,33.77346153846154,33.77346153846154,70.55140772595475,0.0,98.38045423232803,70.55140772595475,1.3914523253186644,3.094364686998787,0.024,2.784928218298908,11.131618602549315,11.417055071249194,0.35366963982295013,27.0,11.417055071249194,98.38045423232803,89.92337640177308,1.1637931034482762,95.0,12.0179527065781,0.0,0.2403590541315623,0.0,11.417055071249194,12.0179527065781,0.0
2009-12-22 17:00:00,10.02802463373665,20.000000000000004,6.22,11.142249593040722,98.44109673137346,70.58547274877166,0.3448275862068966,100.44109673137346,34.394615384615385,34.394615384615385,70.58547274877166,0.0,98.44109673137346,70.58547274877166,1.3927811991300902,3.0966376675234835,0.024,2.7869739007711356,11.142249593040722,11.42791335979307,0.3536682378485101,27.0,11.42791335979307,98.44109673137346,89.97597572411934,1.163793103448276,95.0,12.029382483992705,0.0,0.24058764967985413,0.0,11.42791335979307,12.029382483992705,0.0
2009-12-22 18:00:00,10.07493934344759,20.0,5.28,11.194377048275099,98.73829740536787,70.75235478468012,0.3448275862068966,100.73829740536787,35.00923076923077,35.00923076923077,70.75235478468012,0.0,98.73829740536787,70.75235478468012,1.3992971310343874,3.107775652561152,0.024,2.7969980873050364,11.194377048275099,11.481154613531215,0.3536613797426248,27.0,11.481154613531215,98.73829740536787,90.23373843238178,1.163793103448276,95.0,12.085425908980225,0.0,0.24170851817960398,0.0,11.481154613531215,12.085425908980225,0.0
2009-12-22 19:00:00,10.052780953816763,20.0,4.52,11.16975661535196,98.59795704608972,70.67356550770982,0.3448275862068966,100.59795704608972,35.50615384615384,35.50615384615384,70.67356550770982,0.0,98.59795704608972,70.67356550770982,1.396219576918995,3.1025165412911893,0.024,2.7922648871620703,11.16975661535196,11.456008269481078,0.3536646155478413,27.0,11.456008269481078,98.59795704608972,90.11202499462226,1.163793103448276,95.0,12.058956073137978,0.0,0.24117912146275985,0.0,11.456008269481078,12.05895607313798,0.0
2009-12-22 20:00:00,10.069808863511104,20.0,4.1,11.188676515012338,98.70580841614515,70.73411712861432,0.3448275862068966,100.70580841614515,35.78076923076923,35.78076923076923,70.73411712861432,0.0,98.70580841614515,70.73411712861432,1.3985845643765422,3.106558213074227,0.024,2.795902391766804,11.188676515012338,11.475332336319761,0.3536621284157958,27.0,11.475332336319761,98.70580841614515,90.20556224109347,1.1637931034482758,95.0,12.079297196126065,0.0,0.24158594392252156,0.0,11.475332336319761,12.079297196126065,0.0
2009-12-22 21:00:00,10.081159934491632,20.000000000000004,3.81,11.201288816101814,98.77768557359437,70.77446353333983,0.3448275862068966,100.77768557359437,35.97038461538462,35.97038461538462,70.77446353333983,0.0,98.77768557359437,70.77446353333983,1.4001611020127267,3.109251578566421,0.024,2.798326420709779,11.201288816101814,11.488213973958455,0.35366047242473175,27.0,11.488213973958455,98.77768557359437,90.26789744473625,1.163793103448276,95.0,12.09285681469311,0.0,0.24185713629386216,0.0,11.488213973958455,12.092856814693112,0.0
2009-12-22 22:00:00,10.08492647462197,20.0,3.55,11.205473860691077,98.80153280550415,70.78784815377647,0.3448275862068966,100.80153280550415,36.14038461538462,36.14038461538462,70.78784815377647,0.0,98.80153280550415,70.78784815377647,1.4006842325863846,3.1101451430227347,0.024,2.799130628720461,11.205473860691077,11.492488374993352,0.35365992327747675,27.0,11.492488374993352,98.80153280550415,90.28857845365722,1.163793103448276,95.0,12.097356184203528,0.0,0.24194712368407068,0.0,11.492488374993352,12.097356184203528,0.0
2009-12-22 23:00:00,1.1390871055893665,17.0,3.3,1.2656523395437407,30.68773466844993,27.52360381959058,0.3448275862068966,32.687734668449934,36.30384615384615,36.30384615384615,27.52360381959058,0.12426531768925891,30.68773466844993,27.52360381959058,0.15820654244296758,0.5810721237129722,0.024,0.522964911341675,1.2656523395437407,1.299759551915038,0.35412011255617853,27.0,1.299759551915038,30.68773466844993,29.68773466844993,1.12048237234055,105.15613266577503,1.2360282933247015,0.0,0.0,0.0,1.299759551915038,1.2360282933247015,0.0
2009-12-23 00:00:00,3.0003783640505173,17.0,2.87,3.333753737833908,46.66729604158604,38.332911697001265,0.3448275862068966,48.66729604158604,36.585,36.585,38.332911697001265,0.0,46.66729604158604,38.332911697001265,0.4167192172292385,1.2240049857260953,0.024,1.1016044871534858,3.333753737833908,3.432154236406517,0.3550056644552298,27.0,3.432154236406517,46.66729604158604,44.12495957017381,1.163793103448276,97.93752021491309,3.504432447212297,0.0,0.028911284322311916,0.0,3.432154236406517,3.504432447212297,0.0
2009-12-23 01:00:00,3.2112529412827073,17.0,1.94,3.5680588236474526,48.32793470050027,39.40778764138164,0.3448275862068966,50.32793470050027,37.19307692307692,37.19307692307692,39.40778764138164,0.0,48.32793470050027,39.40778764138164,0.4460073529559316,1.2896573362051658,0.024,1.1606916025846492,3.5680588236474526,3.673024557267969,0.35497178010832947,27.0,3.673024557267969,48.32793470050027,45.60717576919067,1.163793103448276,97.19641211540467,3.778971339916189,0.0,0.042378713059287955,0.0,3.673024557267969,3.778971339916189,0.0
2009-12-23 02:00:00,3.384187669863088,17.0,1.82,3.760208522070098,49.67436006104025,40.273838755865,0.3448275862068966,51.67436006104025,37.27153846153846,37.27153846153846,40.273838755865,0.0,49.67436006104025,40.273838755865,0.4700260652587622,1.342756771605726,0.024,1.2084810944451534,3.760208522070098,3.870484199230671,0.3549403486639309,27.0,3.870484199230671,49.67436006104025,46.807334728276786,1.163793103448276,96.59633263586161,4.006864539900498,0.0,0.05455213626793079,0.0,3.870484199230671,4.006864539900498,0.0
2009-12-23 03:00:00,3.5778617911993322,17.0,1.25,3.97540199022148,51.16689223326444,41.22838725771074,0.3448275862068966,53.16689223326444,37.644230769230774,37.644230769230774,41.22838725771074,0.0,51.16689223326444,41.22838725771074,0.496925248777685,1.4014867077834043,0.024,1.261338037005064,3.97540199022148,4.09155066099982,0.35490235748390225,27.0,4.09155066099982,51.16689223326444,48.13611396585717,1.163793103448276,95.93194301707142,4.265055551175185,0.0,0.06940195607014595,0.0,4.09155066099982,4.265055551175185,0.0
2009-12-23 04:00:00,3.7854522486895785,17.0,0.4,4.206058054099532,52.749820841176835,42.234675705928005,0.3448275862068966,54.749820841176835,38.2,38.2,42.234675705928005,0.0,52.749820841176835,42.234675705928005,0.5257572567624414,1.4636279171305162,0.024,1.3172651254174645,4.206058054099532,4.328420845812583,0.3548593227082088,27.0,4.328420845812583,52.749820841176835,49.54358317761196,1.1637931034482758,95.22820841119402,4.545313744770378,0.0,0.08675715958311798,0.0,4.328420845812583,4.545313744770378,0.0
2009-12-23 05:00:00,13.19528517602863,20.000000000000004,-0.26,14.661427973365145,118.00582059497219,81.35225066155934,0.3448275862068966,120.00582059497219,38.63153846153846,38.63153846153846,81.35225066155934,0.0,118.00582059497219,81.35225066155934,1.832678496670643,3.824593710156757,0.024,3.4421343391410812,14.661427973365145,15.01988734438082,0.3532583256877391,27.0,15.01988734438082,118.00582059497219,106.87997811765307,1.163793103448276,95.0,15.81040773092718,0.0,0.31620815461854407,0.0,15.01988734438082,15.81040773092718,0.0
2009-12-23 06:00:00,11.640997417313983,20.0,-0.43,12.934441574793315,108.5242809838467,76.18817704686342,0.3448275862068966,110.5242809838467,38.74269230769231,38.74269230769231,76.18817704686342,0.0,108.5242809838467,76.18817704686342,1.6168051968491643,3.473098992737043,0.024,3.125789093463339,12.934441574793315,13.257751474067017,0.3534469124853972,27.0,13.257751474067017,108.5242809838467,98.70372433638964,1.163793103448276,95.0,13.955527867438965,0.0,0.27911055734877904,0.0,13.257751474067017,13.955527867438965,0.0
2009-12-23 07:00:00,11.63387190605522,20.0,-0.52,12.926524340061356,108.48031311019932,76.16400226004592,0.3448275862068966,110.48031311019932,38.801538461538456,38.801538461538456,76.16400226004592,0.0,108.48031311019932,76.16400226004592,1.6158155425076695,3.471463568885886,0.024,3.1243172119972975,12.926524340061356,13.249670696949945,0.35344782899653066,27.0,13.249670696949945,108.48031311019932,98.66574222356974,1.163793103448276,95.0,13.9470217862631,0.0,0.27894043572526217,0.0,13.249670696949945,13.9470217862631,0.0
2009-12-23 08:00:00,11.563750241682468,20.0,0.17,12.848611379647187,108.04737082953031,75.92584238041235,0.3448275862068966,110.04737082953031,38.35038461538461,38.35038461538461,75.92584238041235,0.0,108.04737082953031,75.92584238041235,1.6060764224558983,3.455357117038624,0.024,3.1098214053347615,12.848611379647187,13.17014709135105,0.35345687540166437,27.0,13.17014709135105,108.04737082953031,98.29170631741842,1.163793103448276,95.0,13.863312727737947,0.0,0.277266254554759,0.0,13.17014709135105,13.863312727737947,0.0
2009-12-23 09:00:00,11.575503953166605,19.999999999999996,0.76,12.861671059074006,108.11997279402914,75.96579514634413,0.3448275862068966,110.11997279402914,37.964615384615385,37.964615384615385,75.96579514634413,0.0,108.11997279402914,75.96579514634413,1.6077088823842507,3.4580584305689586,0.024,3.112252587512063,12.861671059074006,13.183476902130899,0.3534553556140684,27.0,13.183476902130899,108.11997279402914,98.35443434800625,1.163793103448276,95.0,13.87734410750621,0.0,0.27754688215012424,0.0,13.183476902130899,13.87734410750621,0.0
2009-12-23 10:00:00,11.135282294649453,20.0,2.85,12.372535882943836,105.39160161695385,74.46026190959425,0.3448275862068966,107.39160161695385,36.598076923076924,36.598076923076924,74.46026190959425,0.0,105.39160161695385,74.46026190959425,1.5465669853679795,3.3564447246371545,0.024,3.020800252173439,12.372535882943836,12.684180355407552,0.35351324387732835,27.0,12.684180355407552,105.39160161695385,95.99591246480011,1.1637931034482758,95.0,13.351768795165844,0.0,0.26703537590331694,0.0,12.684180355407552,13.351768795165844,0.0
2009-12-23 11:00:00,10.790457326885534,20.0,5.07,11.989397029872816,103.24096633885398,73.26747376417194,0.3448275862068966,105.24096633885398,35.14653846153846,35.14653846153846,73.26747376417194,0.0,103.24096633885398,73.26747376417194,1.498674628734102,3.276202562472622,0.024,2.9485823062253598,11.989397029872816,12.29301728612008,0.3535600220270133,27.0,12.29301728612008,103.24096633885398,94.13502760839467,1.1637931034482758,95.0,12.940018195915874,0.0,0.2588003639183178,0.0,12.29301728612008,12.940018195915874,0.0
2009-12-23 12:00:00,10.417757884521702,20.0,7.13,11.575286538357446,100.90254881462317,71.96433246872957,0.3448275862068966,102.90254881462317,33.799615384615386,33.799615384615386,71.96433246872957,0.0,100.90254881462317,71.96433246872957,1.4469108172946807,3.1888051508004653,0.024,2.8699246357204187,11.575286538357446,11.870167053437495,0.35361207166196934,27.0,11.870167053437495,100.90254881462317,92.10983247874356,1.163793103448276,95.0,12.494912687828942,0.0,0.24989825375657873,0.0,11.870167053437495,12.49491268782894,0.0
2009-12-23 13:00:00,10.14490203288008,20.0,7.86,11.272113369866755,99.18104254995549,71.0007591252886,0.3448275862068966,101.18104254995549,33.32230769230769,33.32230769230769,71.0007591252886,0.0,99.18104254995549,71.0007591252886,1.4090141712333444,3.1243632402058585,0.024,2.8119269161852727,11.272113369866755,11.560549693887342,0.35365120234016684,27.0,11.560549693887342,99.18104254995549,90.61767240633523,1.1637931034482758,95.0,12.16899967777615,0.0,0.24337999355552287,0.0,11.560549693887342,12.168999677776148,0.0
2009-12-23 14:00:00,9.980669068737456,20.0,7.93,11.089632298597174,98.14084907495437,70.41676832846143,0.3448275862068966,100.14084907495437,33.276538461538465,33.276538461538465,70.41676832846143,0.0,98.14084907495437,70.41676832846143,1.3862040373246467,3.085382817681979,0.024,2.7768445359137814,11.089632298597174,11.374170580365371,0.3536751878445086,27.0,11.374170580365371,98.14084907495437,89.71553753394299,1.163793103448276,95.0,11.972811137226707,0.0,0.23945622274453415,0.0,11.374170580365371,11.972811137226707,0.0
2009-12-23 15:00:00,9.971031542719258,20.0,7.11,11.07892393635473,98.0797130280688,70.38240318718198,0.3448275862068966,100.0797130280688,33.81269230769231,33.81269230769231,70.38240318718198,0.0,98.0797130280688,70.38240318718198,1.3848654920443413,3.0830907891660186,0.024,2.7747817102494166,11.07892393635473,11.363233015271334,0.3536766056588504,27.0,11.363233015271334,98.0797130280688,89.66250338712706,1.163793103448276,95.0,11.96129791081193,0.0,0.23922595821623888,0.0,11.363233015271334,11.961297910811929,0.0
2009-12-23 16:00:00,9.881165827168545,20.0,6.97,10.979073141298382,97.50913168077858,70.06144882753262,0.3448275862068966,99.50913168077858,33.90423076923077,33.90423076923077,70.06144882753262,0.0,97.50913168077858,70.06144882753262,1.3723841426622978,3.0616939321994687,0.024,2.755524538979522,10.979073141298382,11.26124253451833,0.35368988173159793,27.0,11.26124253451833,97.50913168077858,89.16747054409834,1.1637931034482758,95.0,11.853939510019293,0.0,0.23707879020038547,0.0,11.26124253451833,11.853939510019293,0.0
2009-12-23 17:00:00,9.88725753735109,20.0,6.15,10.985841708167877,97.54783904367874,70.08323477325904,0.3448275862068966,99.54783904367874,34.440384615384616,34.440384615384616,70.08323477325904,0.0,97.54783904367874,70.08323477325904,1.3732302135209846,3.0631457716065067,0.024,2.756831194445856,10.985841708167877,11.26815628532853,0.35368897860443577,27.0,11.26815628532853,97.54783904367874,89.20105661010204,1.163793103448276,95.0,11.861217142451084,0.0,0.2372243428490215,0.0,11.26815628532853,11.861217142451084,0.0
2009-12-23 18:00:00,9.931462022958122,19.999999999999996,5.31,11.034957803286803,97.82859034721399,70.24119583899697,0.3448275862068966,99.82859034721399,34.989615384615384,34.989615384615384,70.24119583899697,0.0,97.82859034721399,70.24119583899697,1.3793697254108503,3.073674868469063,0.024,2.766307381622157,11.034957803286803,11.318325290133709,0.3536824389612793,27.0,11.318325290133709,97.82859034721399,89.44464568785568,1.163793103448276,95.0,11.91402662119338,0.0,0.23828053242386815,0.0,11.318325290133709,11.914026621193377,0.0
2009-12-23 19:00:00,9.906764879751151,20.0,4.63,11.007516533056835,97.67176181778348,70.1529704851414,0.3448275862068966,99.67176181778348,35.43423076923077,35.43423076923077,70.1529704851414,0.0,97.67176181778348,70.1529704851414,1.3759395666321044,3.067793575270197,0.024,2.761014217743177,11.007516533056835,11.290295890583854,0.353686089666087,27.0,11.290295890583854,97.67176181778348,89.30857967661025,1.163793103448276,95.0,11.884521990088269,0.0,0.23769043980176577,0.0,11.290295890583854,11.884521990088269,0.0
2009-12-23 20:00:00,9.985845942379123,20.0,3.71,11.095384380421248,98.17368439484551,70.43522344379238,0.3448275862068966,100.17368439484551,36.03576923076923,36.03576923076923,70.43522344379238,0.0,98.17368439484551,70.43522344379238,1.386923047552656,3.0866137881273095,0.024,2.777952409314578,11.095384380421248,11.38004575923398,0.3536744267287563,27.0,11.38004575923398,98.17368439484551,89.744020869487,1.1637931034482758,95.0,11.97899553603577,0.0,0.23957991072071608,0.0,11.38004575923398,11.97899553603577,0.0
2009-12-23 21:00:00,10.039350123541743,20.0,3.14,11.154833470601936,98.5128656370565,70.62578196055168,0.3448275862068966,100.5128656370565,36.40846153846154,36.40846153846154,70.62578196055168,0.0,98.5128656370565,70.62578196055168,1.394354183825242,3.0993275423425968,0.024,2.789394788108337,11.154833470601936,11.440766224836196,0.3536665797893593,27.0,11.440766224836196,98.5128656370565,90.0382239890297,1.163793103448276,95.0,12.042911815617048,0.0,0.2408582363123408,0.0,11.440766224836196,12.042911815617048,0.0
2009-12-23 22:00:00,10.07397091287034,20.0,2.74,11.193301014300378,98.73216500451215,70.7489124687612,0.3448275862068966,100.73216500451215,36.67,36.67,70.7489124687612,0.0,98.73216500451215,70.7489124687612,1.3991626267875472,3.1075458593585608,0.024,2.7967912734227047,11.193301014300378,11.480055600236234,0.35366152103771104,27.0,11.480055600236234,98.73216500451215,90.22842011544827,1.163793103448276,95.0,12.084269052880247,0.0,0.24168538105760506,0.0,11.480055600236234,12.084269052880247,0.0
2009-12-23 23:00:00,1.1010281523646843,17.000000000000004,2.41,1.223364613738538,30.322526292764337,27.26411475841799,0.3448275862068966,32.32252629276434,36.88576923076923,36.88576923076923,27.26411475841799,0.10960949284206244,30.322526292764337,27.26411475841799,0.15292057671731726,0.5660793852283758,0.024,0.5094714467055382,1.223364613738538,1.2559725522613756,0.35401872726634825,27.0,1.2559725522613756,30.322526292764337,29.322526292764337,1.0827349588460136,105.33873685361783,1.1923178403085621,0.0,0.0,0.0,1.2559725522613756,1.1923178403085621,0.0
2009-12-24 00:00:00,2.9715905683449226,17.0,2.13,3.301767298161025,46.43889888384281,38.18448063844025,0.3448275862068966,48.43889888384281,37.06884615384615,37.06884615384615,38.18448063844025,0.0,46.43889888384281,38.18448063844025,0.41272091227012814,1.2149611085347933,0.024,1.093464997681314,3.301767298161025,3.399263409014505,0.3550098145513624,27.0,3.399263409014505,46.43889888384281,43.92092598827651,1.1637931034482758,98.03953700586175,3.4672373134639183,0.0,0.02718956177976537,0.0,3.399263409014505,3.4672373134639183,0.0
2009-12-24 01:00:00,3.160727092292997,16.999999999999996,1.9,3.511918991436663,47.9319819474609,39.15218446886924,0.3448275862068966,49.9319819474609,37.21923076923077,37.21923076923077,39.15218446886924,0.0,47.9319819474609,39.15218446886924,0.4389898739295829,1.2740199939919234,0.024,1.146617994592731,3.511918991436663,3.6153209908358557,0.35498040065071834,27.0,3.6153209908358557,47.9319819474609,45.2539663986936,1.163793103448276,97.3730168006532,3.712857123690968,0.0,0.03901445314204502,0.0,3.6153209908358557,3.712857123690968,0.0
2009-12-24 02:00:00,3.3331518947741237,17.0,1.9,3.703502105304582,49.278395137229346,40.0196398739679,0.3448275862068966,51.278395137229346,37.21923076923077,37.21923076923077,40.0196398739679,0.0,49.278395137229346,40.0196398739679,0.4629377631630727,1.3271528402687338,0.024,1.1944375562418603,3.703502105304582,3.8122173893314555,0.35494990500377,27.0,3.8122173893314555,49.278395137229346,46.45453040439123,1.163793103448276,96.77273479780439,3.9393506831202507,0.0,0.050853317515518096,0.0,3.8122173893314555,3.9393506831202507,0.0
2009-12-24 03:00:00,3.505196301484936,16.999999999999996,1.77,3.8946625572054843,50.608738545541755,40.87208215252804,0.3448275862068966,52.608738545541755,37.30423076923077,37.30423076923077,40.87208215252804,0.0,50.608738545541755,40.87208215252804,0.48683281965068553,1.379539696753675,0.024,1.2415857270783075,3.8946625572054843,4.008616526880852,0.35491689990858083,27.0,4.008616526880852,50.608738545541755,47.639392970074454,1.163793103448276,96.18030351496277,4.167814386505062,0.0,0.06367914384968394,0.0,4.008616526880852,4.167814386505062,0.0
