timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-24 04:00:00,3.6704687841626624,16.999999999999996,1.65,4.078298649069625,51.875127575667655,41.67938095299359,0.3448275862068966,53.875127575667655,37.38269230769231,37.38269230769231,41.67938095299359,0.0,51.875127575667655,41.67938095299359,0.5097873311337031,1.42930820468787,0.024,1.2863773842190829,4.078298649069625,4.197229469538412,0.3548834039085288,27.0,4.197229469538412,51.875127575667655,48.7660687093429,1.1637931034482758,95.61696564532855,4.389628389910605,0.0,0.07695956814887737,0.0,4.197229469538412,4.389628389910605,0.0
2009-12-24 05:00:00,12.921285442511767,19.999999999999996,1.57,14.356983825013074,116.34947207012758,80.4570125075949,0.3448275862068966,118.34947207012758,37.435,37.435,80.4570125075949,0.0,116.34947207012758,80.4570125075949,1.7946229781266343,3.7633556298653392,0.024,3.3870200668788057,14.356983825013074,14.709319387999605,0.353290019765387,27.0,14.709319387999605,116.34947207012758,105.45367993086862,1.163793103448276,95.0,15.483494092631163,0.0,0.30966988185262356,0.0,14.709319387999605,15.483494092631163,0.0
2009-12-24 06:00:00,11.335856370047196,20.0,1.47,12.595395966719106,106.63705439926174,75.14856448246398,0.3448275862068966,108.63705439926174,37.50038461538462,37.50038461538462,75.14856448246398,0.0,106.63705439926174,75.14856448246398,1.5744244958398883,3.4028548531614176,0.024,3.062569367845276,12.595395966719106,12.91168145203525,0.35348662009054926,27.0,12.91168145203525,106.63705439926174,97.07284591627267,1.163793103448276,95.0,13.591243633721316,0.0,0.2718248726744264,0.0,12.91168145203525,13.591243633721316,0.0
2009-12-24 07:00:00,11.295572614575764,20.0,1.45,12.550636238417516,106.38723378271703,75.01064318667324,0.3448275862068966,108.38723378271703,37.51346153846154,37.51346153846154,75.01064318667324,0.0,106.38723378271703,75.01064318667324,1.5688295298021895,3.3935490472653664,0.024,3.0541941425388295,12.550636238417516,12.865991143144054,0.3534919334582729,27.0,12.865991143144054,106.38723378271703,96.85686997298069,1.163793103448276,95.0,13.543148571730583,0.0,0.2708629714346117,0.0,12.865991143144054,13.543148571730583,0.0
2009-12-24 08:00:00,11.365975012701265,20.0,0.69,12.628861125223628,106.82373197182304,75.25157915876397,0.3448275862068966,108.82373197182304,38.010384615384616,38.010384615384616,75.25157915876397,0.0,106.82373197182304,75.25157915876397,1.5786076406529534,3.409807467134088,0.024,3.0688267204206796,12.628861125223628,12.945841871937036,0.353482658479798,27.0,12.945841871937036,106.82373197182304,97.2342194740919,1.163793103448276,95.0,13.627201970460039,0.0,0.27254403940920113,0.0,12.945841871937036,13.62720197046004,0.0
2009-12-24 09:00:00,11.40112723656172,20.0,1.0,12.667919151735244,107.04149608978582,75.3716982104477,0.3448275862068966,109.04149608978582,37.80769230769231,37.80769230769231,75.3716982104477,0.0,107.04149608978582,75.3716982104477,1.5834898939669055,3.417916663205605,0.024,3.0761249968850444,12.667919151735244,12.985710818055805,0.35347804662596033,27.0,12.985710818055805,107.04149608978582,97.42245103937412,1.163793103448276,95.0,13.669169282164004,0.0,0.2733833856432796,0.0,12.985710818055805,13.669169282164004,0.0
2009-12-24 10:00:00,11.109910431415447,20.000000000000004,2.05,12.34434492379494,105.23377143183785,74.3729091223505,0.3448275862068966,107.23377143183785,37.121153846153845,37.121153846153845,74.3729091223505,0.0,105.23377143183785,74.3729091223505,1.5430431154743676,3.3505603333005207,0.024,3.015504299970469,12.34434492379494,12.655400957124993,0.35351664194946086,27.0,12.655400957124993,105.23377143183785,95.859400352486,1.163793103448276,95.0,13.32147469171052,0.0,0.266429493834211,0.0,12.655400957124993,13.32147469171052,0.0
2009-12-24 11:00:00,10.939655926244761,20.0,2.92,12.155173251383069,104.17299219090552,73.78505906244786,0.3448275862068966,106.17299219090552,36.55230769230769,36.55230769230769,73.78505906244786,0.0,104.17299219090552,73.78505906244786,1.5193966564228836,3.310993230080481,0.024,2.9798939070724333,12.155173251383069,12.462272574391116,0.3535396231387099,27.0,12.462272574391116,104.17299219090552,94.94167917283802,1.1637931034482758,95.0,13.118181657253805,0.0,0.26236363314507544,0.0,12.462272574391116,13.118181657253805,0.0
2009-12-24 12:00:00,10.706988836810545,20.0,4.06,11.896654263122828,102.7185406874192,72.97690502961213,0.3448275862068966,104.7185406874192,35.80692307692308,35.80692307692308,72.97690502961213,0.0,102.7185406874192,72.97690502961213,1.4870817828903535,3.256690697208752,0.024,2.931021627487877,11.896654263122828,12.198323332843703,0.35357154184722983,27.0,12.198323332843703,102.7185406874192,93.6827456260535,1.163793103448276,95.0,12.840340350361794,0.0,0.2568068070072364,0.0,12.198323332843703,12.840340350361794,0.0
2009-12-24 13:00:00,10.560432263565879,20.000000000000004,4.14,11.73381362618431,101.79947426153038,72.46494019606959,0.3448275862068966,103.79947426153038,35.754615384615384,35.754615384615384,72.46494019606959,0.0,101.79947426153038,72.46494019606959,1.4667267032730387,3.2223459469823994,0.024,2.900111352284159,11.73381362618431,12.032048220882551,0.3535919588728895,27.0,12.032048220882551,101.79947426153038,92.88684594976553,1.1637931034482758,95.0,12.665313916718473,0.0,0.2533062783343688,0.0,12.032048220882551,12.665313916718473,0.0
2009-12-24 14:00:00,10.458544665623728,20.0,4.15,11.620605184026365,101.15917992199817,72.10766696193227,0.3448275862068966,103.15917992199817,35.74807692307692,35.74807692307692,72.10766696193227,0.0,101.15917992199817,72.10766696193227,1.4525756480032956,3.1984043252143306,0.024,2.8785638926928976,11.620605184026365,11.916445616547799,0.3536062978689191,27.0,11.916445616547799,101.15917992199817,92.3321831689998,1.163793103448276,95.0,12.543626964787157,0.0,0.25087253929574305,0.0,11.916445616547799,12.543626964787157,0.0
2009-12-24 15:00:00,10.436688341921398,20.0,3.91,11.596320379912665,101.02168199498367,72.03088104520201,0.3448275862068966,103.02168199498367,35.905,35.905,72.03088104520201,0.0,101.02168199498367,72.03088104520201,1.4495400474890832,3.1932615129644564,0.024,2.873935361668011,11.596320379912665,11.891646531209112,0.3536093894478393,27.0,11.891646531209112,101.02168199498367,92.21305493482876,1.1637931034482758,95.0,12.517522664430645,0.0,0.25035045328861333,0.0,11.891646531209112,12.517522664430645,0.0
2009-12-24 16:00:00,10.41809890989208,19.999999999999996,3.56,11.575665455435646,100.90469530011438,71.96553166152526,0.3448275862068966,102.90469530011438,36.13384615384615,36.13384615384615,71.96553166152526,0.0,100.90469530011438,71.96553166152526,1.4469581819294557,3.1888854470793513,0.024,2.8699969023714162,11.575665455435646,11.870554000143581,0.3536120233058412,27.0,11.870554000143581,100.90469530011438,92.11169233704507,1.1637931034482758,95.0,12.495320000151139,0.0,0.24990640000302308,0.0,11.870554000143581,12.49532000015114,0.0
2009-12-24 17:00:00,10.419079982788379,20.0,3.18,11.576755536431532,100.91087030904318,71.96898146796435,0.3448275862068966,102.91087030904318,36.38230769230769,36.38230769230769,71.96898146796435,0.0,100.91087030904318,71.96898146796435,1.4470944420539416,3.189116442648181,0.024,2.870204798383363,11.576755536431532,11.871667180696353,0.3536118842009348,27.0,11.871667180696353,100.91087030904318,92.11704276778661,1.1637931034482762,95.0,12.496491769154055,0.0,0.24992983538308097,0.0,11.871667180696353,12.496491769154055,0.0
2009-12-24 18:00:00,10.442701464219027,20.0,2.86,11.60300162691003,101.05951564954478,72.0520115822697,0.3448275862068966,103.05951564954478,36.59153846153846,36.59153846153846,72.0520115822697,0.0,101.05951564954478,72.0520115822697,1.4503752033637538,3.1946766535635476,0.024,2.8752089882071927,11.60300162691003,11.898469292266386,0.3536085383366216,27.0,11.898469292266386,101.05951564954478,92.24583469231041,1.1637931034482756,95.0,12.524704518175144,0.0,0.2504940903635031,0.0,11.898469292266386,12.524704518175144,0.0
2009-12-24 19:00:00,10.413061163240872,20.0,2.48,11.570067959156525,100.87298537616266,71.94781547827134,0.3448275862068966,102.87298537616266,36.84,36.84,71.94781547827134,0.0,100.87298537616266,71.94781547827134,1.4462584948945656,3.187699220506416,0.024,2.8689292984557744,11.570067959156525,11.864837881207169,0.35361273777782365,27.0,11.864837881207169,100.87298537616266,92.08421657526846,1.163793103448276,95.0,12.489303032849653,0.0,0.24978606065699369,0.0,11.864837881207169,12.489303032849655,0.0
2009-12-24 20:00:00,10.426709299615275,20.0,2.33,11.585232555128083,100.95888672013798,71.99580533231777,0.3448275862068966,102.95888672013798,36.93807692307692,36.93807692307692,71.99580533231777,0.0,100.95888672013798,71.99580533231777,1.4481540693910104,3.190912609258938,0.024,2.8718213483330444,11.585232555128083,11.880323816053977,0.3536108028347565,27.0,11.880323816053977,100.95888672013798,92.1586468563943,1.163793103448276,95.0,12.505604016898923,0.0,0.25011208033797844,0.0,11.880323816053977,12.505604016898921,0.0
2009-12-24 21:00:00,10.529347389854522,20.0,1.43,11.699274877616135,101.60424514778086,72.35605795374053,0.3448275862068966,103.60424514778086,37.526538461538465,37.526538461538465,72.35605795374053,0.0,101.60424514778086,72.35605795374053,1.462409359702017,3.2150472744365133,0.024,2.8935425469928617,11.699274877616135,11.996779605059787,0.35359632086119686,27.0,11.996779605059787,101.60424514778086,92.71774173662547,1.1637931034482762,95.0,12.628189057957671,0.0,0.2525637811591537,0.0,11.996779605059787,12.628189057957673,0.0
2009-12-24 22:00:00,10.62946712136909,19.999999999999996,0.56,11.810519023743435,102.23268019739734,72.70638263803875,0.3448275862068966,104.23268019739734,38.09538461538462,38.09538461538462,72.70638263803875,0.0,102.23268019739734,72.70638263803875,1.4763148779679294,3.2385375080504666,0.024,2.91468375724542,11.810519023743435,12.110372774548482,0.35358231111757327,27.0,12.110372774548482,102.23268019739734,93.26203369773181,1.1637931034482762,95.0,12.74776081531419,0.0,0.2549552163062835,0.0,12.110372774548482,12.74776081531419,0.0
2009-12-24 23:00:00,1.5586080094977148,17.0,-0.28,1.731786677219683,34.57260404765212,30.24313735460291,0.3448275862068966,36.57260404765212,38.644615384615385,38.644615384615385,30.24313735460291,0.1776972508877818,34.57260404765212,30.24313735460291,0.21647333465246038,0.7395777936541207,0.024,0.6656200142887085,1.731786677219683,1.7817444565850953,0.3547750125830416,27.0,1.7817444565850953,34.57260404765212,33.25279333907057,1.1637931034482758,103.37360333046472,1.723597126520989,0.0,0.0,0.0,1.7817444565850953,1.723597126520989,0.0
2009-12-25 00:00:00,3.4582662449396597,16.999999999999996,-0.65,3.842518049932955,50.24710040260573,40.640805277773346,0.3448275862068966,52.24710040260573,38.886538461538464,38.886538461538464,40.640805277773346,0.0,50.24710040260573,40.640805277773346,0.4803147562416194,1.365309736329098,0.024,1.2287787626961881,3.842518049932955,3.9550490235658646,0.35492611626117326,27.0,3.9550490235658646,50.24710040260573,47.317434459223605,1.1637931034482758,96.3412827703882,4.105248456149374,0.0,0.060079773033403686,0.0,3.9550490235658646,4.105248456149374,0.0
2009-12-25 01:00:00,3.7098732199586917,17.000000000000004,-1.57,4.122081355509658,52.17545628145844,41.87025289268429,0.3448275862068966,54.17545628145844,39.488076923076925,39.488076923076925,41.87025289268429,0.0,52.17545628145844,41.87025289268429,0.5152601694387072,1.4410970201794253,0.024,1.2969873181614826,4.122081355509658,4.2421910575276005,0.3548752138626481,27.0,4.2421910575276005,52.17545628145844,49.0330925351417,1.163793103448276,95.48345373242915,4.442854643083381,0.0,0.08026543422231214,0.0,4.2421910575276005,4.442854643083381,0.0
2009-12-25 02:00:00,3.9803568752009215,17.0,-2.13,4.422618750223246,54.221170466036504,43.16462359047839,0.3448275862068966,56.221170466036504,39.85423076923077,39.85423076923077,43.16462359047839,0.0,54.221170466036504,43.16462359047839,0.5528273437779058,1.5212590573563576,0.024,1.369133151620722,4.422618750223246,4.550744655958882,0.35481744725995745,27.0,4.550744655958882,54.221170466036504,50.85024849865955,1.1637931034482758,95.0,4.790257532588297,0.0,0.09580515065176592,0.0,4.550744655958882,4.790257532588297,0.0
2009-12-25 03:00:00,4.201230624486027,17.000000000000004,-2.39,4.668034027206697,55.87229107706229,44.20220600904555,0.3448275862068966,57.87229107706229,40.02423076923077,40.02423076923077,44.20220600904555,0.0,55.87229107706229,44.20220600904555,0.5835042534008371,1.5857879300665882,0.024,1.4272091370599296,4.668034027206697,4.802612820213355,0.3547689191270621,27.0,4.802612820213355,55.87229107706229,52.31480009912647,1.163793103448276,95.0,5.055381916014058,0.0,0.10110763832028127,0.0,4.802612820213355,5.055381916014058,0.0
2009-12-25 04:00:00,4.407717452407279,16.999999999999996,-2.46,4.897463836008088,57.401174002829045,45.15751441280883,0.3448275862068966,59.401174002829045,40.07,40.07,45.15751441280883,0.0,57.401174002829045,45.15751441280883,0.612182979501011,1.645408521975309,0.024,1.480867669777778,4.897463836008088,5.038004688205619,0.35472298604025954,27.0,5.038004688205619,57.401174002829045,53.66931867823229,1.163793103448276,95.0,5.303162829690125,0.0,0.10606325659380254,0.0,5.038004688205619,5.303162829690125,0.0
2009-12-25 05:00:00,12.28851887047472,19.999999999999996,-2.47,13.653909856083022,112.5001542773167,78.36537963710914,0.3448275862068966,114.5001542773167,40.07653846153846,40.07653846153846,78.36537963710914,0.0,112.5001542773167,78.36537963710914,1.7067387320103777,3.6207728139462203,0.024,3.2586955325515983,13.653909856083022,13.991987137477643,0.3533656807251315,27.0,13.991987137477643,112.5001542773167,102.13571936066658,1.1637931034482758,95.0,14.72840751313436,0.0,0.29456815026268685,0.0,13.991987137477643,14.72840751313436,0.0
2009-12-25 06:00:00,10.640392362378412,20.0,-2.43,11.822658180420458,102.30119161038417,72.74454615933303,0.3448275862068966,104.30119161038417,40.050384615384615,40.050384615384615,72.74454615933303,0.0,102.30119161038417,72.74454615933303,1.4778322725525572,3.2410977064732123,0.024,2.916987935825891,11.822658180420458,12.122767951067779,0.35358078927089154,27.0,12.122767951067779,102.30119161038417,93.3213634984821,1.1637931034482758,95.0,12.76080836954503,0.0,0.25521616739090053,0.0,12.122767951067779,12.760808369545032,0.0
2009-12-25 07:00:00,12.2800247870091,20.0,-2.25,13.644471985565668,112.44824549341591,78.33706552950174,0.3448275862068966,114.44824549341591,39.93269230769231,39.93269230769231,78.33706552950174,0.0,112.44824549341591,78.33706552950174,1.7055589981957084,3.6188474645500235,0.024,3.256962718095021,13.644471985565668,13.98235673202067,0.35336672071202546,27.0,13.98235673202067,112.44824549341591,102.09094421043764,1.163793103448276,95.0,14.718270244232283,0.0,0.29436540488464547,0.0,13.98235673202067,14.718270244232283,0.0
2009-12-25 08:00:00,12.214787763893563,20.0,-1.57,13.57198640432618,112.04935713884723,78.11939112803176,0.3448275862068966,114.04935713884723,39.488076923076925,39.488076923076925,78.11939112803176,0.0,112.04935713884723,78.11939112803176,1.6964983005407726,3.604049958405096,0.024,3.2436449625645865,13.57198640432618,13.90839140016669,0.35337473024667004,27.0,13.90839140016669,112.04935713884723,101.74684499057561,1.163793103448276,95.0,14.640412000175463,0.0,0.29280824000350875,0.0,13.90839140016669,14.640412000175463,0.0
2009-12-25 09:00:00,12.158292937292831,20.0,-0.98,13.509214374769812,111.70361539297213,77.93057945604761,0.3448275862068966,113.70361539297213,39.10230769230769,39.10230769230769,77.93057945604761,0.0,111.70361539297213,77.93057945604761,1.6886517968462265,3.5912206763764734,0.024,3.2320986087388257,13.509214374769812,13.844336442407458,0.3533816982716202,27.0,13.844336442407458,111.70361539297213,101.4485513615592,1.163793103448276,95.0,14.572985728849957,0.0,0.2914597145769996,0.0,13.844336442407458,14.572985728849957,0.0
2009-12-25 10:00:00,11.695880469379972,19.999999999999996,1.3,12.995422743755524,108.86277512307602,76.37421826368721,0.3448275862068966,110.86277512307602,37.61153846153846,37.61153846153846,76.37421826368721,0.0,108.86277512307602,76.37421826368721,1.6244278429694405,3.4856878412823176,0.024,3.137119057154086,12.995422743755524,13.319991527883756,0.3534398701314672,27.0,13.319991527883756,108.86277512307602,98.99611473205101,1.1637931034482758,95.0,14.021043713561848,0.0,0.2804208742712369,0.0,13.319991527883756,14.021043713561848,0.0
2009-12-25 11:00:00,11.225315118594468,20.000000000000004,4.6,12.472572353993852,105.95114796106844,74.76971707608382,0.3448275862068966,107.95114796106844,35.45384615384616,35.45384615384616,74.76971707608382,0.0,105.95114796106844,74.76971707608382,1.5590715442492316,3.377300760891654,0.024,3.039570684802489,12.472572353993852,12.786302430083019,0.3535012408298496,27.0,12.786302430083019,105.95114796106844,96.47981282767361,1.1637931034482758,95.0,13.459265715876862,0.0,0.2691853143175372,0.0,12.786302430083019,13.459265715876862,0.0
2009-12-25 12:00:00,10.846964733552417,20.0,6.58,12.052183037280463,103.59423177393167,73.46377418073051,0.3448275862068966,105.59423177393167,34.15923076923077,34.15923076923077,73.46377418073051,0.0,103.59423177393167,73.46377418073051,1.5065228796600578,3.2893921429118924,0.024,2.960452928620703,12.052183037280463,12.357122251571653,0.3535522672774212,27.0,12.357122251571653,103.59423177393167,94.44080788387859,1.1637931034482758,95.0,13.007497106917528,0.0,0.26014994213835013,0.0,12.357122251571653,13.007497106917528,0.0
2009-12-25 13:00:00,10.573438741236078,19.999999999999996,7.32,11.748265268040086,101.88113101938188,72.51046784928167,0.3448275862068966,103.88113101938188,33.675384615384615,33.675384615384615,72.51046784928167,0.0,101.88113101938188,72.51046784928167,1.4685331585050108,3.225398372847925,0.024,2.9028585355631327,11.748265268040086,12.046805105324879,0.3535901370285541,27.0,12.046805105324879,101.88113101938188,92.95757168210419,1.1637931034482758,95.0,12.680847479289346,0.0,0.25361694958578695,0.0,12.046805105324879,12.680847479289344,0.0
2009-12-25 14:00:00,10.383516810350459,20.0,7.47,11.5372409003894,100.68696386342741,71.84386161245392,0.3448275862068966,102.68696386342741,33.57730769230769,33.57730769230769,71.84386161245392,0.0,100.68696386342741,71.84386161245392,1.442155112548675,3.180739811421152,0.024,2.8626658302790364,11.5372409003894,11.831314881531515,0.3536169338472035,27.0,11.831314881531515,100.68696386342741,91.9230269141448,1.1637931034482758,95.0,12.454015664770017,0.0,0.24908031329540067,0.0,11.831314881531515,12.454015664770017,0.0
2009-12-25 15:00:00,10.278372694141403,20.0,7.33,11.420414104601559,100.02416511257063,71.47312985106673,0.3448275862068966,102.02416511257063,33.668846153846154,33.668846153846154,71.47312985106673,0.0,100.02416511257063,71.47312985106673,1.4275517630751948,3.155935079127296,0.024,2.8403415712145663,11.420414104601559,11.71200761251429,0.35363195044152046,27.0,11.71200761251429,100.02416511257063,91.3486039181156,1.1637931034482758,95.0,12.328429065804515,0.0,0.24656858131609027,0.0,11.71200761251429,12.328429065804515,0.0
2009-12-25 16:00:00,10.253491846606233,20.0,6.88,11.39276871845137,99.86714515635327,71.38522336022484,0.3448275862068966,101.86714515635327,33.963076923076926,33.963076923076926,71.38522336022484,0.0,99.86714515635327,71.38522336022484,1.4240960898064212,3.1500568443978745,0.024,2.8350511599580868,11.39276871845137,11.68377440289116,0.35363552308490404,27.0,11.68377440289116,99.86714515635327,91.21249745050797,1.1637931034482758,95.0,12.298709897780169,0.0,0.24597419795560357,0.0,11.68377440289116,12.298709897780169,0.0
2009-12-25 17:00:00,10.254221449680067,19.999999999999996,5.94,11.393579388533407,99.87175056651061,71.3878020951771,0.3448275862068966,101.87175056651061,34.57769230769231,34.57769230769231,71.3878020951771,0.0,99.87175056651061,71.3878020951771,1.424197423566676,3.150229263880505,0.024,2.8352063374924548,11.393579388533407,11.684602314921458,0.35363541821605904,27.0,11.684602314921458,99.87175056651061,91.21648959249472,1.1637931034482758,95.0,12.299581384127851,0.0,0.2459916276825574,0.0,11.684602314921458,12.299581384127853,0.0
2009-12-25 18:00:00,10.305519827878163,20.0,4.9,11.450577586531292,100.19540930850037,71.56896534217215,0.3448275862068966,102.19540930850037,35.25769230769231,35.25769230769231,71.56896534217215,0.0,100.19540930850037,71.56896534217215,1.4313221983164115,3.162344991616141,0.024,2.8461104924545264,11.450577586531292,11.742812085692908,0.353628060784774,27.0,11.742812085692908,100.19540930850037,91.49702998576488,1.1637931034482758,95.0,12.360854827045166,0.0,0.24721709654090349,0.0,11.742812085692908,12.360854827045166,0.0
2009-12-25 19:00:00,10.338996119871247,20.000000000000004,4.07,11.487773466523608,100.40646613993808,71.68703247362906,0.3448275862068966,102.40646613993808,35.800384615384615,35.800384615384615,71.68703247362906,0.0,100.40646613993808,71.68703247362906,1.435971683315451,3.1702439667256113,0.024,2.8532195700530503,11.487773466523608,11.78079786319617,0.3536232763115788,27.0,11.78079786319617,100.40646613993808,91.6799492042372,1.163793103448276,95.0,12.40083985599597,0.0,0.24801679711992008,0.0,11.78079786319617,12.40083985599597,0.0
2009-12-25 20:00:00,10.375487945032381,20.0,3.46,11.528319938924868,100.63639489483481,71.81559504752263,0.3448275862068966,102.63639489483481,36.199230769230766,36.199230769230766,71.81559504752263,0.0,100.63639489483481,71.81559504752263,1.4410399923656085,3.1788477586165786,0.024,2.860962982754921,11.528319938924868,11.822204714786526,0.3536180759244105,27.0,11.822204714786526,100.63639489483481,91.87920621721516,1.163793103448276,95.0,12.444426015564764,0.0,0.24888852031129505,0.0,11.822204714786526,12.444426015564764,0.0
2009-12-25 21:00:00,9.100720743106937,20.0,3.04,10.111911936785486,92.51331115364437,67.23353131168065,0.3448275862068966,94.51331115364437,36.473846153846154,36.473846153846154,67.23353131168065,0.0,92.51331115364437,67.23353131168065,1.2639889920981857,2.8739242191678005,0.024,2.5865317972510207,10.111911936785486,10.375304358702266,0.3538095644561676,27.0,10.375304358702266,92.51331115364437,84.82790051756861,1.163793103448276,95.0,10.921373009160279,0.0,0.21842746018320514,0.0,10.375304358702266,10.921373009160279,0.0
2009-12-25 22:00:00,9.092462840825231,20.0,2.76,10.102736489805812,92.46004628395639,67.20320505944187,0.3448275862068966,94.46004628395639,36.65692307692308,36.65692307692308,67.20320505944187,0.0,92.46004628395639,67.20320505944187,1.2628420612257265,2.8719180322415583,0.024,2.5847262290174022,10.102736489805812,10.365928293029969,0.3538108744780304,27.0,10.365928293029969,92.46004628395639,84.78158088171196,1.1637931034482758,95.0,10.911503466347336,0.0,0.21823006932694683,0.0,10.365928293029969,10.911503466347336,0.0
2009-12-25 23:00:00,1.413304095980793,17.0,2.5,1.5703378844231033,33.25348500860036,29.327640297542597,0.3448275862068966,35.25348500860036,36.82692307692308,36.82692307692308,29.327640297542597,0.1805158700321727,33.25348500860036,29.327640297542597,0.1962922355528879,0.6859470073474309,0.024,0.6173523066126878,1.5703378844231033,1.6149325851578464,0.35462005390733,27.0,1.6149325851578464,33.25348500860036,32.057238649224175,1.1637931034482758,103.9713806753879,1.5532472250223115,0.0,0.0,0.0,1.6149325851578464,1.5532472250223115,0.0
2009-12-26 00:00:00,3.26366532997777,17.0,2.34,3.626294811086411,48.737424139558875,39.67168711184285,0.3448275862068966,50.737424139558875,36.931538461538466,36.931538461538466,39.67168711184285,0.0,48.737424139558875,39.67168711184285,0.4532868513858014,1.3058186700336414,0.024,1.1752368030302773,3.626294811086411,3.732876678089775,0.3549625503636536,27.0,3.732876678089775,48.737424139558875,45.97233030393682,1.163793103448276,97.01383484803159,3.8477776741195537,0.0,0.04596039841191146,0.0,3.732876678089775,3.8477776741195533,0.0
2009-12-26 01:00:00,3.4316460872434624,17.000000000000004,2.23,3.8129400969371803,50.04155590767405,40.50920566533111,0.3448275862068966,52.04155590767405,37.003461538461536,37.003461538461536,40.50920566533111,0.0,50.04155590767405,40.50920566533111,0.47661751211714753,1.3572182777521236,0.024,1.2214964499769112,3.8129400969371803,3.9246619247123933,0.35493127711704126,27.0,3.9246619247123933,50.04155590767405,47.13439892640561,1.1637931034482758,96.4328005367972,4.069841281042963,0.0,0.05807174253222805,0.0,3.9246619247123933,4.069841281042963,0.0
2009-12-26 02:00:00,3.635582656504256,17.0,2.0,4.039536285004729,51.6087278626693,41.50988715015748,0.3448275862068966,53.6087278626693,37.15384615384615,37.15384615384615,41.50988715015748,0.0,51.6087278626693,41.50988715015748,0.5049420356255911,1.4188467603078427,0.024,1.2769620842770584,4.039536285004729,4.1574209610355135,0.35489059478473156,27.0,4.1574209610355135,51.6087278626693,48.52915678042077,1.163793103448276,95.73542160978961,4.3426151899981695,0.0,0.07407769158506242,0.0,4.1574209610355135,4.3426151899981695,0.0
2009-12-26 03:00:00,3.794174583794504,17.0,1.9,4.215749537549448,52.81596653322372,42.2765926893501,0.3448275862068966,54.81596653322372,37.21923076923077,37.21923076923077,42.2765926893501,0.0,52.81596653322372,42.2765926893501,0.526968692193681,1.466221421341772,0.024,1.3195992792075948,4.215749537549448,4.338371679683625,0.3548574745840477,27.0,4.338371679683625,52.81596653322372,49.602357881606224,1.1637931034482758,95.19882105919689,4.557169544133244,0.0,0.08751914577984757,0.0,4.338371679683625,4.557169544133244,0.0
2009-12-26 04:00:00,3.9476762323923658,17.0,1.8,4.386306924880406,53.975425863815566,43.00965855161456,0.3448275862068966,55.975425863815566,37.284615384615385,37.284615384615385,43.00965855161456,0.0,53.975425863815566,43.00965855161456,0.5482883656100508,1.511642025970323,0.024,1.3604778233732906,4.386306924880406,4.513471127477438,0.3548245439630289,27.0,4.513471127477438,53.975425863815566,50.63211391753598,1.163793103448276,95.0,4.751022239449935,0.0,0.09502044478899876,0.0,4.513471127477438,4.751022239449935,0.0
2009-12-26 05:00:00,11.787606858451031,20.0,1.57,13.097340953834479,109.42786967324946,76.68451728866327,0.3448275862068966,111.42786967324946,37.435,37.435,76.68451728866327,0.0,109.42786967324946,76.68451728866327,1.6371676192293099,3.5066972870859052,0.024,3.156027558377315,13.097340953834479,13.42401068254307,0.3534281666174163,27.0,13.42401068254307,109.42786967324946,99.4841580565509,1.163793103448276,95.0,14.130537560571653,0.0,0.28261075121143336,0.0,13.42401068254307,14.130537560571653,0.0
2009-12-26 06:00:00,10.10772535510301,20.000000000000004,1.31,11.230805950114457,98.94584596201139,70.86883108672527,0.3448275862068966,100.94584596201139,37.605000000000004,37.605000000000004,70.86883108672527,0.0,98.94584596201139,70.86883108672527,1.403850743764307,3.1155522491696797,0.024,2.8039970242527117,11.230805950114457,11.518361175031426,0.3536566029800242,27.0,11.518361175031426,98.94584596201139,90.41372657309923,1.163793103448276,95.0,12.124590710559396,0.0,0.2424918142111878,0.0,11.518361175031426,12.124590710559398,0.0
2009-12-26 07:00:00,11.528793571689375,20.0,0.94,12.809770635210416,107.83136751087267,75.80694092284662,0.3448275862068966,109.83136751087267,37.846923076923076,37.846923076923076,75.80694092284662,0.0,107.83136751087267,75.80694092284662,1.601221329401302,3.4473194024092626,0.024,3.1025874621683363,12.809770635210416,13.130502575451342,0.35346140362035844,27.0,13.130502575451342,107.83136751087267,98.10506930683464,1.1637931034482758,95.0,13.821581658369833,0.0,0.2764316331673968,0.0,13.130502575451342,13.821581658369835,0.0
2009-12-26 08:00:00,11.587261996254936,19.999999999999996,0.25,12.874735551394373,108.1925883218161,76.00574944333017,0.3448275862068966,110.1925883218161,38.29807692307692,38.29807692307692,76.00574944333017,0.0,108.1925883218161,76.00574944333017,1.6093419439242966,3.4607601063635105,0.024,3.114684095727159,12.874735551394373,13.196811562030721,0.35345383665526797,27.0,13.196811562030721,108.1925883218161,98.4171723499415,1.163793103448276,95.0,13.891380591611284,0.0,0.2778276118322253,0.0,13.196811562030721,13.891380591611286,0.0
2009-12-26 09:00:00,11.571691063465677,20.0,0.37,12.857434514961863,108.09642225079399,75.95283596338935,0.3448275862068966,110.09642225079399,38.21961538461539,38.21961538461539,75.95283596338935,0.0,108.09642225079399,75.95283596338935,1.6071793143702329,3.4571821971404,0.024,3.11146397742636,12.857434514961863,13.179152734675903,0.3534558484791002,27.0,13.179152734675903,108.09642225079399,98.3340868917748,1.1637931034482758,95.0,13.872792352290423,0.0,0.2774558470458082,0.0,13.179152734675903,13.872792352290425,0.0
2009-12-26 10:00:00,11.137972766858539,19.999999999999996,2.35,12.375525296509487,105.40833439526459,74.46952115399087,0.3448275862068966,107.40833439526459,36.925,36.925,74.46952115399087,0.0,105.40833439526459,74.46952115399087,1.5469406620636859,3.357068533182131,0.024,3.021361679863918,12.375525296509487,12.6872321498277,0.3535128839424345,27.0,12.6872321498277,105.40833439526459,96.01038465465147,1.1637931034482758,95.0,13.354981210344947,0.0,0.26709962420689876,0.0,12.6872321498277,13.354981210344947,0.0
2009-12-26 11:00:00,10.767595208676424,20.0,4.8,11.963994676307138,103.09794571980711,73.18795902903926,0.3448275862068966,105.09794571980711,35.323076923076925,35.323076923076925,73.18795902903926,0.0,103.09794571980711,73.18795902903926,1.4954993345383922,3.270861713972313,0.024,2.943775542575082,11.963994676307138,12.267080847704369,0.3535631695737604,27.0,12.267080847704369,103.09794571980711,94.01121916595203,1.1637931034482758,95.0,12.912716681794073,0.0,0.25825433363588174,0.0,12.267080847704369,12.912716681794075,0.0
2009-12-26 12:00:00,10.338708971356901,19.999999999999996,7.34,11.48745441261878,100.40465628787616,71.68602025632923,0.3448275862068966,102.40465628787616,33.66230769230769,33.66230769230769,71.68602025632923,0.0,100.40465628787616,71.68602025632923,1.4359318015773475,3.1701762370609297,0.024,2.8531586133548363,11.48745441261878,11.780472036324875,0.3536233172948619,27.0,11.780472036324875,100.40465628787616,91.67838070541329,1.163793103448276,95.0,12.400496880341974,0.0,0.24800993760683954,0.0,11.780472036324875,12.400496880341974,0.0
2009-12-26 13:00:00,10.055085743616708,20.0,8.25,11.172317492907453,98.61255704796945,70.68176331570082,0.3448275862068966,100.61255704796945,33.06730769230769,33.06730769230769,70.68176331570082,0.0,98.61255704796945,70.68176331570082,1.3965396866134316,3.1030636887280862,0.024,2.7927573198552778,11.172317492907453,11.458623861780262,0.3536642786976665,27.0,11.458623861780262,98.61255704796945,90.1246875207248,1.163793103448276,95.0,12.061709328189751,0.0,0.24123418656379558,0.0,11.458623861780262,12.061709328189751,0.0
2009-12-26 14:00:00,9.888447083980855,19.999999999999996,8.23,10.987163426645395,97.55539704529184,70.08748847867835,0.3448275862068966,99.55539704529184,33.08038461538462,33.08038461538462,70.08748847867835,0.0,97.55539704529184,70.08748847867835,1.3733954283306744,3.0634292525752844,0.024,2.757086327317756,10.987163426645395,11.269506351902924,0.3536888023023118,27.0,11.269506351902924,97.55539704529184,89.20761456240079,1.1637931034482758,95.0,11.862638265160973,0.0,0.23725276530321937,0.0,11.269506351902924,11.862638265160973,0.0
2009-12-26 15:00:00,9.780075009789382,20.0,8.18,10.866750010877091,96.86615930661729,69.69928427942456,0.3448275862068966,98.86615930661729,33.113076923076925,33.113076923076925,69.69928427942456,0.0,96.86615930661729,69.69928427942456,1.3583437513596364,3.0375706460650043,0.024,2.7338135814585036,10.866750010877091,11.146507075483592,0.3537049371366618,27.0,11.146507075483592,96.86615930661729,88.60948739885167,1.163793103448276,95.0,11.733165342614306,0.0,0.23466330685228556,0.0,11.146507075483592,11.733165342614308,0.0
2009-12-26 16:00:00,9.792787340211753,20.0,7.45,10.880874822457503,96.9470797627167,69.74489270657295,0.3448275862068966,98.9470797627167,33.590384615384615,33.590384615384615,69.74489270657295,0.0,96.9470797627167,69.74489270657295,1.360109352807188,3.0406073392629516,0.024,2.7365466053366565,10.880874822457503,11.1609355563838,0.35370303679767245,27.0,11.1609355563838,96.9470797627167,88.67972009132129,1.1637931034482758,95.0,11.748353217246105,0.0,0.23496706434492226,0.0,11.1609355563838,11.748353217246105,0.0
2009-12-26 17:00:00,9.847476371482191,20.000000000000004,6.11,10.941640412757991,97.2949875600024,69.94088652810743,0.3448275862068966,99.2949875600024,34.46653846153846,34.46653846153846,69.94088652810743,0.0,97.2949875600024,69.94088652810743,1.3677050515947489,3.0536609781146358,0.024,2.748294880303172,10.941640412757991,11.223006510569455,0.3536948847735405,27.0,11.223006510569455,97.2949875600024,88.98164940402502,1.163793103448276,95.0,11.813691063757322,0.0,0.23627382127514665,0.0,11.223006510569455,11.813691063757322,0.0
2009-12-26 18:00:00,9.940858911017086,19.999999999999996,4.82,11.045398790018984,97.88824274904779,70.27474577400032,0.3448275862068966,99.88824274904779,35.31,35.31,70.27474577400032,0.0,97.88824274904779,70.27474577400032,1.380674848752373,3.075911724553155,0.024,2.7683205520978396,11.045398790018984,11.3289899624743,0.3536810519193085,27.0,11.3289899624743,97.88824274904779,89.49639833240016,1.163793103448276,95.0,11.92525259207821,0.0,0.23850505184156462,0.0,11.3289899624743,11.92525259207821,0.0
2009-12-26 19:00:00,9.997321493077905,20.0,3.94,11.108134992308784,98.2464593543351,70.47612187356314,0.3448275862068966,100.2464593543351,35.885384615384616,35.885384615384616,70.47612187356314,0.0,98.2464593543351,70.47612187356314,1.388516874038598,3.089341949469558,0.024,2.780407754522602,11.108134992308784,11.39306918725574,0.35367274074808597,27.0,11.39306918725574,98.2464593543351,89.80714884525678,1.163793103448276,95.0,11.992704407637621,0.0,0.23985408815275236,0.0,11.39306918725574,11.992704407637621,0.0
2009-12-26 20:00:00,9.983226180529705,20.0,3.93,11.092473533921895,98.15706843341636,70.42588459861162,0.3448275862068966,100.15706843341636,35.89192307692308,35.89192307692308,70.42588459861162,0.0,98.15706843341636,70.42588459861162,1.386559191740237,3.085990872768672,0.024,2.7773917854918047,11.092473533921895,11.377072621198764,0.35367481185068594,27.0,11.377072621198764,98.15706843341636,89.72960723252838,1.163793103448276,95.0,11.97586591705133,0.0,0.23951731834102646,0.0,11.377072621198764,11.97586591705133,0.0
2009-12-26 21:00:00,8.763797426634758,20.0,3.36,9.737552696260842,90.33288061149,65.98899887083789,0.3448275862068966,92.33288061149,36.26461538461538,36.26461538461538,65.98899887083789,0.0,90.33288061149,65.98899887083789,1.2171940870326052,2.7917251075758696,0.024,2.5125525968182827,9.737552696260842,9.99272520701843,0.3538637910620117,27.0,9.99272520701843,90.33288061149,82.93086193962449,1.163793103448276,95.0,10.518658112650979,0.0,0.2103731622530198,0.0,9.99272520701843,10.518658112650979,0.0
2009-12-26 22:00:00,8.773915161283727,19.999999999999996,2.9,9.748794623648585,90.39857717722779,66.02659061810633,0.3448275862068966,92.39857717722779,36.565384615384616,36.565384615384616,66.02659061810633,0.0,90.39857717722779,66.02659061810633,1.2185993279560732,2.7942040270880186,0.024,2.5147836243792168,9.748794623648585,10.004215026357388,0.35386213912694836,27.0,10.004215026357388,90.39857717722779,82.98804752807418,1.163793103448276,95.0,10.530752659323566,0.0,0.21061505318647136,0.0,10.004215026357388,10.530752659323566,0.0
2009-12-26 23:00:00,1.1110710120661433,17.0,2.54,1.2345233467401593,30.419134843180725,27.33282647633033,0.3448275862068966,32.41913484318073,36.800769230769234,36.800769230769234,27.33282647633033,0.11240501680602333,30.419134843180725,27.33282647633033,0.1543154183425199,0.5700470716682653,0.024,0.5130423645014388,1.2345233467401593,1.2675280539069858,0.35404647504837106,27.0,1.2675280539069858,30.419134843180725,29.419134843180725,1.0926965981956775,105.29043257840964,1.203839724908585,0.0,0.0,0.0,1.2675280539069858,1.203839724908585,0.0
2009-12-27 00:00:00,2.9805720113458536,17.0,2.25,3.3117466792731705,46.51020104977979,38.23083435159686,0.3448275862068966,48.51020104977979,36.99038461538461,36.99038461538461,38.23083435159686,0.0,46.51020104977979,38.23083435159686,0.4139683349091463,1.2177848496330397,0.024,1.0960063646697358,3.3117466792731705,3.409525164236474,0.35500853367002294,27.0,3.409525164236474,46.51020104977979,43.98462685404907,1.163793103448276,98.00768657297547,3.4788344500895634,0.0,0.027723714341235706,0.0,3.409525164236474,3.4788344500895634,0.0
2009-12-27 01:00:00,3.1683942915608556,17.0,2.02,3.520438101734284,47.99214391636286,39.19104866202716,0.3448275862068966,49.99214391636286,37.14076923076923,37.14076923076923,39.19104866202716,0.0,47.99214391636286,39.19104866202716,0.4400547627167855,1.2763966218813605,0.024,1.1487569596932246,3.520438101734284,3.6240777639224198,0.354979110964576,27.0,3.6240777639224198,47.99214391636286,45.307641869012926,1.1637931034482762,97.34617906549354,3.722876232752984,0.0,0.03951938753222564,0.0,3.6240777639224198,3.722876232752984,0.0
2009-12-27 02:00:00,3.382346126676842,16.999999999999996,1.88,3.758162362974269,49.66009207610533,40.264686168669655,0.3448275862068966,51.66009207610533,37.23230769230769,37.23230769230769,40.264686168669655,0.0,49.66009207610533,40.264686168669655,0.4697702953717836,1.3421946778746,0.024,1.20797521008714,3.758162362974269,3.868381830761729,0.35494069717959,27.0,3.868381830761729,49.66009207610533,46.79462405331886,1.163793103448276,96.60268797334057,4.004424630326318,0.0,0.054417119825835414,0.0,3.868381830761729,4.004424630326318,0.0
2009-12-27 03:00:00,3.563304354610186,17.0,1.61,3.9592270606779847,51.05524752861088,41.15717987691592,0.3448275862068966,53.05524752861088,37.408846153846156,37.408846153846156,41.15717987691592,0.0,51.05524752861088,41.15717987691592,0.4949033825847481,1.3970982577326432,0.024,1.2573884319593789,3.9592270606779847,4.0749368864512485,0.3549052956462191,27.0,4.0749368864512485,51.05524752861088,48.03677576086921,1.1637931034482758,95.9816121195654,4.24553911573714,0.0,0.06824089171435653,0.0,4.0749368864512485,4.24553911573714,0.0
2009-12-27 04:00:00,3.7400704717341053,17.0,1.34,4.155633857482339,52.405203253586336,42.01611860988049,0.3448275862068966,54.405203253586336,37.58538461538461,37.58538461538461,42.01611860988049,0.0,52.405203253586336,42.01611860988049,0.5194542321852924,1.4501117247232038,0.024,1.3051005522508834,4.155633857482339,4.2766450299546594,0.3548688920434454,27.0,4.2766450299546594,52.405203253586336,49.237318046212515,1.163793103448276,95.38134097689374,4.483733386586254,0.0,0.08283534265263769,0.0,4.2766450299546594,4.483733386586254,0.0
2009-12-27 05:00:00,11.604613645020168,19.999999999999996,0.95,12.89401516113352,108.29972486777795,76.06468696494416,0.3448275862068966,110.29972486777795,37.840384615384615,37.840384615384615,76.06468696494416,0.0,108.29972486777795,76.06468696494416,1.61175189514169,3.464745883985331,0.024,3.1182712955867977,12.89401516113352,13.216489749532052,0.3534515976215654,27.0,13.216489749532052,108.29972486777795,98.50973246071717,1.1637931034482758,95.0,13.912094473191633,0.0,0.2782418894638326,0.0,13.216489749532052,13.912094473191635,0.0
2009-12-27 06:00:00,9.949450140871411,20.0,0.56,11.054944600968234,97.94277185561742,70.30541035319683,0.3448275862068966,99.94277185561742,38.09538461538462,38.09538461538462,70.30541035319683,0.0,97.94277185561742,70.30541035319683,1.3818680751210293,3.0779563730115425,0.024,2.7701607357103883,11.054944600968234,11.338740238269388,0.353679784758668,27.0,11.338740238269388,97.94277185561742,89.54370501245491,1.1637931034482758,95.0,11.935516040283566,0.0,0.23871032080567148,0.0,11.338740238269388,11.935516040283566,0.0
2009-12-27 07:00:00,11.434629229501374,20.0,0.16,12.70514358833486,107.24892537157353,75.48606640073638,0.3448275862068966,109.24892537157353,38.356923076923074,38.356923076923074,75.48606640073638,0.0,107.24892537157353,75.48606640073638,1.5881429485418574,3.425639802535438,0.024,3.083075822281894,12.70514358833486,13.023707568588403,0.353473663096901,27.0,13.023707568588403,107.24892537157353,97.60173458002657,1.163793103448276,95.0,13.709165861672002,0.0,0.2741833172334395,0.0,13.023707568588403,13.709165861672002,0.0
2009-12-27 08:00:00,11.567453498960147,20.0,-1.01,12.852726109955718,108.0702470493336,75.93843177444433,0.3448275862068966,110.0702470493336,39.12192307692308,39.12192307692308,75.93843177444433,0.0,108.0702470493336,75.93843177444433,1.6065907637444647,3.4562082917706705,0.024,3.1105874625936036,12.852726109955718,13.174346939132786,0.3534563964102888,27.0,13.174346939132786,108.0702470493336,98.31147153886488,1.163793103448276,95.0,13.867733620139775,0.0,0.27735467240279593,0.0,13.174346939132786,13.867733620139775,0.0
2009-12-27 09:00:00,11.561886906908393,20.0,-0.77,12.846541007675992,108.03585991146272,75.91950739227275,0.3448275862068966,110.03585991146272,38.965,38.965,75.91950739227275,0.0,108.03585991146272,75.91950739227275,1.605817625959499,3.4549288152896516,0.024,3.1094359337606865,12.846541007675992,13.168033889204956,0.35345711646364764,27.0,13.168033889204956,108.03585991146272,98.28176073427386,1.163793103448276,95.0,13.86108830442627,0.0,0.2772217660885254,0.0,13.168033889204956,13.861088304426268,0.0
2009-12-27 10:00:00,11.097824132865759,19.999999999999996,1.65,12.330915703184177,105.15856374972256,74.33127449176212,0.3448275862068966,107.15856374972256,37.38269230769231,37.38269230769231,74.33127449176212,0.0,105.15856374972256,74.33127449176212,1.541364462898022,3.3477561177956323,0.024,3.0129805060160693,12.330915703184177,12.64169131496374,0.3535182630910347,27.0,12.64169131496374,105.15856374972256,95.79434796086053,1.1637931034482758,95.0,13.307043489435516,0.0,0.26614086978871043,0.0,12.64169131496374,13.307043489435516,0.0
2009-12-27 11:00:00,10.71354533916772,20.0,4.37,11.903939265741911,102.75960394907426,72.99975578471947,0.3448275862068966,104.75960394907426,35.60423076923077,35.60423076923077,72.99975578471947,0.0,102.75960394907426,72.99975578471947,1.487992408217739,3.258224633611049,0.024,2.932402170249944,11.903939265741911,12.205761729103019,0.3535706341324978,27.0,12.205761729103019,102.75960394907426,93.71829896455351,1.1637931034482758,95.0,12.848170241161073,0.0,0.2569634048232217,0.0,12.205761729103019,12.848170241161073,0.0
2009-12-27 12:00:00,10.263278214777223,20.000000000000004,7.19,11.403642460863582,99.9289138902402,71.41980773808125,0.3448275862068966,101.9289138902402,33.760384615384616,33.760384615384616,71.41980773808125,0.0,99.9289138902402,71.41980773808125,1.4254553076079477,3.152369319079715,0.024,2.8371323871717435,11.403642460863582,11.694879392771554,0.35363411697886576,27.0,11.694879392771554,99.9289138902402,91.26604026596496,1.1637931034482758,95.0,12.310399360812163,0.0,0.2462079872162434,0.0,11.694879392771554,12.310399360812163,0.0
2009-12-27 13:00:00,9.969776038576564,20.000000000000004,8.23,11.077528931751738,98.07174790140712,70.37792557202778,0.3448275862068966,100.07174790140712,33.08038461538462,33.08038461538462,70.37792557202778,0.0,98.07174790140712,70.37792557202778,1.3846911164689673,3.0827921633624373,0.024,2.7745129470261936,11.077528931751738,11.361808148087983,0.3536767904456721,27.0,11.361808148087983,98.07174790140712,89.65559371763824,1.1637931034482758,95.0,11.959798050618929,0.0,0.23919596101237844,0.0,11.361808148087983,11.959798050618929,0.0
2009-12-27 14:00:00,9.788101972853811,19.999999999999993,8.37,10.875668858726456,96.91725722034725,69.72808507353112,0.3448275862068966,98.91725722034725,32.988846153846154,32.988846153846154,69.72808507353112,0.0,96.91725722034725,69.72808507353112,1.359458607340807,3.039488215053081,0.024,2.735539393547773,10.875668858726456,11.155617680231765,0.35370373696462076,27.0,11.155617680231765,96.91725722034725,88.65383671647187,1.163793103448276,95.0,11.742755452875542,0.0,0.23485510905751072,0.0,11.155617680231765,11.742755452875544,0.0
2009-12-27 15:00:00,9.684971501903664,20.0,8.27,10.761079446559627,96.26017283886321,69.35747422246413,0.3448275862068966,98.26017283886321,33.05423076923077,33.05423076923077,69.35747422246413,0.0,96.26017283886321,69.35747422246413,1.3451349308199534,3.014823529471856,0.024,2.7133411765246707,10.761079446559627,11.038561799506814,0.3537192192867339,27.0,11.038561799506814,96.26017283886321,88.08346039478408,1.1637931034482758,95.0,11.619538736322964,0.0,0.2323907747264599,0.0,11.038561799506814,11.619538736322964,0.0
2009-12-27 16:00:00,9.705065513656399,19.999999999999996,7.49,10.783406126284888,96.38829826259497,69.42978294688275,0.3448275862068966,98.38829826259497,33.56423076923077,33.56423076923077,69.42978294688275,0.0,96.38829826259497,69.42978294688275,1.347925765785611,3.0196339490274653,0.024,2.717670554124719,10.783406126284888,11.061369521187634,0.3537161920328937,27.0,11.061369521187634,96.38829826259497,88.1946912098634,1.163793103448276,95.0,11.643546864408037,0.0,0.2328709372881612,0.0,11.061369521187634,11.643546864408037,0.0
2009-12-27 17:00:00,9.765520933146364,20.0,6.12,10.850578814607072,96.7734918928926,69.64704485637492,0.3448275862068966,98.7734918928926,34.46,34.46,69.64704485637492,0.0,96.7734918928926,69.64704485637492,1.356322351825884,3.03409288198242,0.024,2.7306835937841782,10.850578814607072,11.129988102805315,0.3537071153139968,27.0,11.129988102805315,96.7734918928926,88.52905626118495,1.163793103448276,95.0,11.715776950321386,0.0,0.23431553900642826,0.0,11.129988102805315,11.715776950321386,0.0
2009-12-27 18:00:00,9.850021926134131,20.0,4.93,10.944468806815701,97.31117276799925,69.95000075096,0.3448275862068966,99.31117276799925,35.238076923076925,35.238076923076925,69.95000075096,0.0,97.31117276799925,69.95000075096,1.3680586008519626,3.054268164455022,0.024,2.74884134800952,10.944468806815701,11.225895623261204,0.35369450624858556,27.0,11.225895623261204,97.31117276799925,88.99569452854651,1.1637931034482758,95.0,11.816732235011793,0.0,0.23633464470023569,0.0,11.225895623261204,11.816732235011793,0.0
2009-12-27 19:00:00,9.907871717357729,20.0,4.05,11.0087463526197,97.67879181900872,70.15692593745948,0.3448275862068966,99.67879181900872,35.81346153846154,35.81346153846154,70.15692593745948,0.0,97.67879181900872,70.15692593745948,1.3760932940774624,3.068057226155237,0.024,2.761251503539713,11.0087463526197,11.291552075235224,0.35368592589166936,27.0,11.291552075235224,97.67879181900872,89.31467917068633,1.1637931034482758,95.0,11.88584428972129,0.0,0.23771688579442626,0.0,11.291552075235224,11.88584428972129,0.0
2009-12-27 20:00:00,9.926701146634919,20.0,3.76,11.029667940705465,97.79836393651004,70.22419408474639,0.3448275862068966,99.79836393651004,36.003076923076925,36.003076923076925,70.22419408474639,0.0,97.79836393651004,70.22419408474639,1.3787084925881832,3.0725413925101543,0.024,2.7652872532591393,11.029667940705465,11.312922079956481,0.35368314211720386,27.0,11.312922079956481,97.79836393651004,89.4184216550608,1.1637931034482758,95.0,11.908339031533139,0.0,0.23816678063066307,0.0,11.312922079956481,11.908339031533139,0.0
2009-12-27 21:00:00,8.703070480114066,20.0,3.19,9.670078311237852,89.93827800646203,65.7630822283674,0.3448275862068966,91.93827800646203,36.37576923076923,36.37576923076923,65.7630822283674,0.0,89.93827800646203,65.7630822283674,1.2087597889047315,2.7768326456359063,0.024,2.4991493810723155,9.670078311237852,9.923761575801443,0.3538737371236776,27.0,9.923761575801443,89.93827800646203,82.58734350586836,1.163793103448276,95.0,10.446064816633099,0.0,0.20892129633266238,0.0,9.923761575801443,10.446064816633099,0.0
