timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-27 22:00:00,8.71549932179261,19.999999999999996,2.78,9.683888135325121,90.01908094997083,65.80936061165804,0.3448275862068966,92.01908094997083,36.643846153846155,36.643846153846155,65.80936061165804,0.0,90.01908094997083,65.80936061165804,1.2104860169156402,2.7798825974790926,0.024,2.5018943377311835,9.683888135325121,9.937876395073031,0.3538716971373274,27.0,9.937876395073031,90.01908094997083,82.65769102769451,1.163793103448276,95.0,10.460922521129506,0.0,0.2092184504225898,0.0,9.937876395073031,10.460922521129506,0.0
2009-12-27 23:00:00,1.0541832144161327,17.000000000000004,2.47,1.171314682684592,29.869562111493206,26.941275404781724,0.3448275862068966,31.869562111493206,36.84653846153846,36.84653846153846,26.941275404781724,0.10194116309796263,29.869562111493206,26.941275404781724,0.146414335335574,0.5474601003905982,0.024,0.49271409035153835,1.171314682684592,1.202060692723652,0.3538790158389083,27.0,1.202060692723652,29.869562111493206,28.869562111493206,1.0362592178652172,105.5652189442534,1.1386900957960717,0.0,0.0,0.0,1.202060692723652,1.1386900957960717,0.0
2009-12-28 00:00:00,2.9232239054231144,17.000000000000004,2.25,3.2480265615812383,46.05421451654714,37.93414811259405,0.3448275862068966,48.05421451654714,36.99038461538461,36.99038461538461,37.93414811259405,0.0,46.05421451654714,37.93414811259405,0.4060033201976548,1.1997207030993884,0.024,1.0797486327894494,3.2480265615812383,3.3439986318911767,0.355016486057563,27.0,3.3439986318911767,46.05421451654714,43.57717849292405,1.1637931034482758,98.21141075353798,3.4048982763143054,0.0,0.02435985776925147,0.0,3.3439986318911767,3.4048982763143054,0.0
2009-12-28 01:00:00,3.1089408098074944,17.0,2.1,3.4543786775638825,47.52490193783916,38.88895524392946,0.3448275862068966,49.52490193783916,37.08846153846154,37.08846153846154,38.88895524392946,0.0,47.52490193783916,38.88895524392946,0.4317973346954853,1.257932572362447,0.024,1.1321393151262023,3.4543786775638825,3.556171934800128,0.3549889282198304,27.0,3.556171934800128,47.52490193783916,44.89070050465388,1.163793103448276,97.55464974767307,3.6453125955536034,0.0,0.0356562643013902,0.0,3.556171934800128,3.6453125955536034,0.0
2009-12-28 02:00:00,3.32843624754617,17.0,1.87,3.6982624972735225,49.241750686950105,39.9960944437663,0.3448275862068966,51.241750686950105,37.238846153846154,37.238846153846154,39.9960944437663,0.0,49.241750686950105,39.9960944437663,0.4622828121591903,1.3257082831371938,0.024,1.1931374548234743,3.6982624972735225,3.8068333255872417,0.35495077694511606,27.0,3.8068333255872417,49.241750686950105,46.42187414947807,1.163793103448276,96.78906292526096,3.9331234444606826,0.0,0.05051604754937636,0.0,3.8068333255872417,3.9331234444606826,0.0
2009-12-28 03:00:00,3.5046066521560784,17.000000000000004,1.72,3.8940073912845317,50.604200474007406,40.869181995796076,0.3448275862068966,52.604200474007406,37.33692307692308,37.33692307692308,40.869181995796076,0.0,50.604200474007406,40.869181995796076,0.48675092391056646,1.3793611792752833,0.024,1.241425061347755,3.8940073912845317,4.00794350921206,0.35491701660054914,27.0,4.00794350921206,50.604200474007406,47.63535343014662,1.163793103448276,96.1823232849267,4.167027133810323,0.0,0.0636334498393051,0.0,4.00794350921206,4.167027133810323,0.0
2009-12-28 04:00:00,3.681289566316032,17.000000000000004,1.46,4.090321740351147,51.95766064664549,41.73185629576763,0.3448275862068966,53.95766064664549,37.50692307692307,37.50692307692307,41.73185629576763,0.0,51.95766064664549,41.73185629576763,0.5112902175438934,1.4325484066179146,0.024,1.289293565956123,4.090321740351147,4.209576581012939,0.35488116180786233,27.0,4.209576581012939,51.95766064664549,48.83945577182109,1.163793103448276,95.58027211408945,4.404231634733343,0.0,0.0778620214881613,0.0,4.209576581012939,4.404231634733343,0.0
2009-12-28 05:00:00,11.537299745702521,20.0,1.23,12.819221939669468,107.88393940736667,75.835884558193,0.3448275862068966,109.88393940736667,37.6573076923077,37.6573076923077,75.835884558193,0.0,107.88393940736667,75.835884558193,1.6024027424586835,3.449275775173432,0.024,3.1043481976560887,12.819221939669468,13.140149517186812,0.353460300612135,27.0,13.140149517186812,107.88393940736667,98.15049532056162,1.163793103448276,95.0,13.831736333880855,0.0,0.27663472667761724,0.0,13.140149517186812,13.831736333880857,0.0
2009-12-28 06:00:00,9.872305284643028,20.0,0.99,10.969228094047809,97.45282318500337,70.02975294988384,0.3448275862068966,99.45282318500337,37.81423076923077,37.81423076923077,70.02975294988384,0.0,97.45282318500337,70.02975294988384,1.371153511755976,3.059581827237293,0.024,2.7536236445135636,10.969228094047809,11.25118627677154,0.35369119618257616,27.0,11.25118627677154,97.45282318500337,89.11861112813556,1.1637931034482758,95.0,11.843353975548988,0.0,0.2368670795109793,0.0,11.25118627677154,11.843353975548988,0.0
2009-12-28 07:00:00,11.304305360574036,20.0,0.77,12.560339289526706,106.44140363037148,75.04055540655473,0.3448275862068966,108.44140363037148,37.95807692307692,37.95807692307692,75.04055540655473,0.0,106.44140363037148,75.04055540655473,1.5700424111908382,3.395567016886229,0.024,3.0560103151976064,12.560339289526706,12.87589599121533,0.35349078018967633,27.0,12.87589599121533,106.44140363037148,96.9037028961379,1.1637931034482758,95.0,13.553574727595084,0.0,0.27107149455190155,0.0,12.87589599121533,13.553574727595084,0.0
2009-12-28 08:00:00,11.438372988818296,20.0,-0.47,12.709303320909218,107.27209828397886,75.49883998170583,0.3448275862068966,109.27209828397886,38.768846153846155,38.768846153846155,75.49883998170583,0.0,107.27209828397886,75.49883998170583,1.5886629151136522,3.4265025183764326,0.024,3.0838522665387895,12.709303320909218,13.027953572746862,0.3534731739634358,27.0,13.027953572746862,107.27209828397886,97.62176230416637,1.163793103448276,95.0,13.713635339733539,0.0,0.27427270679467103,0.0,13.027953572746862,13.713635339733539,0.0
2009-12-28 09:00:00,11.425280396783787,20.0,-0.24,12.69475599642643,107.19105255771936,75.45416256665328,0.3448275862068966,109.19105255771936,38.61846153846154,38.61846153846154,75.45416256665328,0.0,107.19105255771936,75.45416256665328,1.5868444995533038,3.4234851629849437,0.024,3.081136646686449,12.69475599642643,13.013104512724922,0.3534748851765386,27.0,13.013104512724922,107.19105255771936,97.55171588162682,1.163793103448276,95.0,13.698004750236759,0.0,0.27396009500473467,0.0,13.013104512724922,13.698004750236759,0.0
2009-12-28 10:00:00,11.01477460054691,20.0,1.66,12.238638445052121,104.64138513064412,74.04478901801383,0.3448275862068966,106.64138513064412,37.37615384615385,37.37615384615385,74.04478901801383,0.0,104.64138513064412,74.04478901801383,1.5298298056315152,3.328468179567791,0.024,2.995621361611012,12.238638445052121,12.547485263008902,0.35352944493259286,27.0,12.547485263008902,104.64138513064412,95.34695160248938,1.1637931034482762,95.0,13.207879224219898,0.0,0.26415758448439847,0.0,12.547485263008902,13.207879224219898,0.0
2009-12-28 11:00:00,10.623357389962703,20.0,4.45,11.803730433291891,102.1943609889088,72.68503490567907,0.3448275862068966,104.1943609889088,35.551923076923075,35.551923076923075,72.68503490567907,0.0,102.1943609889088,72.68503490567907,1.4754663041614864,3.2371055014701087,0.024,2.9133949513230974,11.803730433291891,12.103440983438905,0.3535831627724581,27.0,12.103440983438905,102.1943609889088,93.22884914932442,1.163793103448276,95.0,12.740464193093583,0.0,0.25480928386187146,0.0,12.103440983438905,12.740464193093583,0.0
2009-12-28 12:00:00,10.18085347877295,19.999999999999996,7.23,11.312059420858832,99.40834017465558,71.12819162250851,0.3448275862068966,101.40834017465558,33.73423076923077,33.73423076923077,71.12819162250851,0.0,99.40834017465558,71.12819162250851,1.414007427607354,3.132876763131938,0.024,2.8195890868187443,11.312059420858832,11.601347097172026,0.353645995607977,27.0,11.601347097172026,99.40834017465558,90.81474973230593,1.1637931034482758,95.0,12.21194431281266,0.0,0.2442388862562538,0.0,11.601347097172026,12.21194431281266,0.0
2009-12-28 13:00:00,9.894694884018259,20.000000000000004,8.22,10.994105426686954,97.59509089175549,70.10982732503811,0.3448275862068966,99.59509089175549,33.08692307692308,33.08692307692308,70.10982732503811,0.0,97.59509089175549,70.10982732503811,1.3742631783358692,3.0649180372030465,0.024,2.7584262334827416,10.994105426686954,11.276597230407258,0.3536878766097566,27.0,11.276597230407258,97.59509089175549,89.24205590626863,1.163793103448276,95.0,11.870102347797113,0.0,0.2374020469559419,0.0,11.276597230407258,11.870102347797113,0.0
2009-12-28 14:00:00,9.719596048469532,20.000000000000004,8.32,10.799551164966147,96.48091946235354,69.48204154993817,0.3448275862068966,98.48091946235354,33.02153846153846,33.02153846153846,69.48204154993817,0.0,96.48091946235354,69.48204154993817,1.3499438956207683,3.023111064295001,0.024,2.720799957865501,10.799551164966147,11.077862271395649,0.3537140061681244,27.0,11.077862271395649,96.48091946235354,88.27509555761603,1.163793103448276,95.0,11.660907654100685,0.0,0.23321815308201438,0.0,11.077862271395649,11.660907654100686,0.0
2009-12-28 15:00:00,9.624786055274699,20.000000000000004,8.17,10.694206728083,95.87612479564578,69.14060797543829,0.3448275862068966,97.87612479564578,33.119615384615386,33.119615384615386,69.14060797543829,0.0,95.87612479564578,69.14060797543829,1.336775841010375,3.000401586506017,0.024,2.700361427855415,10.694206728083,10.970246886733602,0.35372831760511214,27.0,10.970246886733602,95.87612479564578,87.75001599065793,1.1637931034482758,95.0,11.547628301824842,0.0,0.23095256603649617,0.0,10.970246886733602,11.547628301824842,0.0
2009-12-28 16:00:00,9.648254417208276,20.0,7.39,10.720282685786973,96.0259296730962,69.22522295862878,0.3448275862068966,98.0259296730962,33.629615384615384,33.629615384615384,69.22522295862878,0.0,96.0259296730962,69.22522295862878,1.3400353357233716,3.0060276631613996,0.024,2.7054248968452597,10.720282685786973,10.996885452103113,0.35372476429842226,27.0,10.996885452103113,96.0259296730962,87.88008859746427,1.163793103448276,95.0,11.575668896950646,0.0,0.23151337793901305,0.0,10.996885452103113,11.575668896950646,0.0
2009-12-28 17:00:00,9.709212103488001,20.0,6.05,10.788013448320001,96.41473219573628,69.44469857493628,0.3448275862068966,98.41473219573628,34.50576923076923,34.50576923076923,69.44469857493628,0.0,96.41473219573628,69.44469857493628,1.3485016810400001,3.0206263384961414,0.024,2.7185637046465274,10.788013448320001,11.066076082169616,0.3537155679751829,27.0,11.066076082169616,96.41473219573628,88.21763880153657,1.1637931034482762,95.0,11.648501139125912,0.0,0.23297002278251855,0.0,11.066076082169616,11.648501139125914,0.0
2009-12-28 18:00:00,9.800540621352775,19.999999999999996,4.83,10.88948957928086,96.99642404015599,69.77270009195384,0.3448275862068966,98.99642404015599,35.30346153846154,35.30346153846154,69.77270009195384,0.0,96.99642404015599,69.77270009195384,1.3611861974101076,3.0424589791706356,0.024,2.738213081253572,10.88948957928086,11.169735477197925,0.3537018787822799,27.0,11.169735477197925,96.99642404015599,88.72254590889827,1.1637931034482758,95.0,11.75761629178729,0.0,0.23515232583574602,0.0,11.169735477197925,11.757616291787288,0.0
2009-12-28 19:00:00,9.859587198315083,20.0,3.97,10.955096887016758,97.37198417484232,69.98424195730043,0.3448275862068966,99.37198417484232,35.86576923076923,35.86576923076923,69.98424195730043,0.0,97.37198417484232,69.98424195730043,1.3693871108770947,3.056549427171426,0.024,2.7508944844542835,10.955096887016758,11.236751829733901,0.35369308461754934,27.0,11.236751829733901,97.37198417484232,89.04846430096536,1.163793103448276,95.0,11.828159820772527,0.0,0.23656319641545026,0.0,11.236751829733901,11.828159820772527,0.0
2009-12-28 20:00:00,9.871347868008655,20.0,3.77,10.968164297787395,97.44673828405257,70.02632753958409,0.3448275862068966,99.44673828405257,35.996538461538464,35.996538461538464,70.02632753958409,0.0,97.44673828405257,70.02632753958409,1.3710205372234243,3.0593535797672797,0.024,2.7534182217905516,10.968164297787395,11.250099655764123,0.3536913382731475,27.0,11.250099655764123,97.44673828405257,89.11333113163471,1.1637931034482758,95.0,11.842210163962234,0.0,0.23684420327924444,0.0,11.250099655764123,11.842210163962232,0.0
2009-12-28 21:00:00,8.647652062602509,20.000000000000004,3.28,9.608502291780566,89.57773389307886,65.55647816362745,0.3448275862068966,91.57773389307886,36.316923076923075,36.316923076923075,65.55647816362745,0.0,89.57773389307886,65.55647816362745,1.2010627864725707,2.7632210893609512,0.024,2.486898980424856,9.608502291780566,9.860824400716663,0.3538828604971986,27.0,9.860824400716663,89.57773389307886,82.27341952217763,1.163793103448276,95.0,10.37981515864912,0.0,0.20759630317298275,0.0,9.860824400716663,10.37981515864912,0.0
2009-12-28 22:00:00,8.6638004384026,19.999999999999996,2.81,9.626444931558444,89.68283604444264,65.61672371554653,0.3448275862068966,91.68283604444264,36.62423076923077,36.62423076923077,65.61672371554653,0.0,89.68283604444264,65.61672371554653,1.2033056164448055,2.76718943423974,0.024,2.4904704908157655,9.626444931558444,9.879163874982419,0.3538801974116789,27.0,9.879163874982419,89.68283604444264,82.36493687778899,1.1637931034482758,95.0,10.399119868402545,0.0,0.20798239736805046,0.0,9.879163874982419,10.399119868402545,0.0
2009-12-28 23:00:00,1.0055005727848705,16.999999999999996,2.46,1.117222858649856,29.394587043957966,26.601529897333325,0.3448275862068966,31.394587043957966,36.85307692307693,36.85307692307693,26.601529897333325,0.09394905486849053,29.394587043957966,26.601529897333325,0.139652857331232,0.5279068065909912,0.024,0.47511612593189206,1.117222858649856,1.146013539308955,0.35371374606306727,27.0,1.146013539308955,29.394587043957966,28.394587043957966,0.9879427063008233,105.80270647802102,1.0831608920581088,0.0,0.0,0.0,1.146013539308955,1.0831608920581088,0.0
2009-12-29 00:00:00,2.8803017011859837,17.0,2.16,3.200335223539982,45.711816154288904,37.71097809543895,0.3448275862068966,47.711816154288904,37.04923076923077,37.04923076923077,37.71097809543895,0.0,45.711816154288904,37.71097809543895,0.40004190294249775,1.1861470619934684,0.024,1.0675323557941216,3.200335223539982,3.2949499297393285,0.35502206849688234,27.0,3.2949499297393285,45.711816154288904,43.271112502630146,1.163793103448276,98.36444374868492,3.3497367586988265,0.0,0.021914731583799175,0.0,3.2949499297393285,3.3497367586988265,0.0
2009-12-29 01:00:00,3.071721378210485,17.0,1.95,3.4130237535672054,47.23153284244571,38.698973458527696,0.3448275862068966,49.23153284244571,37.18653846153846,37.18653846153846,38.698973458527696,0.0,47.23153284244571,38.698973458527696,0.4266279691959007,1.2463321512233618,0.024,1.1216989361010257,3.4130237535672054,3.513656968689542,0.3549948487776906,27.0,3.513656968689542,47.23153284244571,44.62882397674975,1.163793103448276,97.68558801162513,3.5969041495367744,0.0,0.03329887233889295,0.0,3.513656968689542,3.5969041495367744,0.0
2009-12-29 02:00:00,3.256594526509096,17.0,1.77,3.6184383627878844,48.682254332030645,39.636158425060934,0.3448275862068966,50.682254332030645,37.30423076923077,37.30423076923077,39.636158425060934,0.0,48.682254332030645,39.636158425060934,0.45230479534848556,1.3036419061701978,0.024,1.1732777155531782,3.6184383627878844,3.7248025534049036,0.35496381168098706,27.0,3.7248025534049036,48.682254332030645,45.923141329508496,1.1637931034482758,97.03842933524575,3.8384819075508285,0.0,0.04547174165836996,0.0,3.7248025534049036,3.8384819075508285,0.0
2009-12-29 03:00:00,3.4407860622830806,17.0,1.5,3.8230956247589782,50.11216308049653,40.55442401859908,0.3448275862068966,52.11216308049653,37.480769230769226,37.480769230769226,40.55442401859908,0.0,50.11216308049653,40.55442401859908,0.4778869530948723,1.3599980903782947,0.024,1.223998281340465,3.8230956247589782,3.9350954337968083,0.3549295108242235,27.0,3.9350954337968083,50.11216308049653,47.19727757398037,1.163793103448276,96.4013612130098,4.081991565556597,0.0,0.05875845270391533,0.0,3.9350954337968083,4.081991565556597,0.0
2009-12-29 04:00:00,3.6239144394740426,17.0,1.17,4.026571599415603,51.51951872296226,41.45308972442325,0.3448275862068966,53.51951872296226,37.696538461538466,37.696538461538466,41.45308972442325,0.0,51.51951872296226,41.45308972442325,0.5033214499269504,1.4153426027372522,0.024,1.2738083424635271,4.026571599415603,4.144105859689327,0.35489298657694923,27.0,4.144105859689327,51.51951872296226,48.449810678747944,1.163793103448276,95.77509466062602,4.326913875025388,0.0,0.07312320613442438,0.0,4.144105859689327,4.326913875025388,0.0
2009-12-29 05:00:00,12.946287509151915,20.0,0.79,14.384763899057683,116.50086844262871,80.53895869498452,0.3448275862068966,118.50086844262871,37.945,37.945,80.53895869498452,0.0,116.50086844262871,80.53895869498452,1.7980954873822104,3.7689558513027177,0.024,3.392060266172446,14.384763899057683,14.737659484187954,0.35328710168156585,27.0,14.737659484187954,116.50086844262871,105.58408363952653,1.1637931034482758,95.0,15.513325772829425,0.0,0.3102665154565884,0.0,14.737659484187954,15.513325772829425,0.0
2009-12-29 06:00:00,11.40637218135864,20.0,0.41,12.673746868176266,107.07397762648134,75.38961045604069,0.3448275862068966,109.07397762648134,38.193461538461534,38.193461538461534,75.38961045604069,0.0,107.07397762648134,75.38961045604069,1.5842183585220333,3.4191261139805285,0.024,3.0772135025824756,12.673746868176266,12.991659479574318,0.3534773595969894,27.0,12.991659479574318,107.07397762648134,97.45052616012998,1.1637931034482758,95.0,13.675431031130861,0.0,0.2735086206226171,0.0,12.991659479574318,13.675431031130861,0.0
2009-12-29 07:00:00,11.422244606188459,20.0,0.05,12.691382895764955,107.17225804176418,75.44380080235179,0.3448275862068966,109.17225804176418,38.42884615384615,38.42884615384615,75.44380080235179,0.0,107.17225804176418,75.44380080235179,1.5864228619706193,3.4227854122587833,0.024,3.080506871032905,12.691382895764955,13.009661436990832,0.35347528220769997,27.0,13.009661436990832,107.17225804176418,97.53547179214134,1.163793103448276,95.0,13.694380459990349,0.0,0.27388760919980654,0.0,13.009661436990832,13.694380459990349,0.0
2009-12-29 08:00:00,11.634141926669539,20.0,-1.76,12.926824362966155,108.48197935662466,76.16491844920927,0.3448275862068966,110.48197935662466,39.612307692307695,39.612307692307695,76.16491844920927,0.0,108.48197935662466,76.16491844920927,1.6158530453707693,3.4715255473400144,0.024,3.124372992606013,12.926824362966155,13.249976917700156,0.35344779425619566,27.0,13.249976917700156,108.48197935662466,98.66718163980974,1.163793103448276,95.0,13.9473441238949,0.0,0.2789468824778979,0.0,13.249976917700156,13.9473441238949,0.0
2009-12-29 09:00:00,11.717137149594638,20.0,-1.55,13.019041277327375,108.9938004780104,76.44619728469198,0.3448275862068966,110.9938004780104,39.475,39.475,76.44619728469198,0.0,108.9938004780104,76.44619728469198,1.6273801596659219,3.490559946304857,0.024,3.1415039516743715,13.019041277327375,13.344097271957859,0.3534371505843992,27.0,13.344097271957859,108.9938004780104,99.10928398026384,1.163793103448276,95.0,14.04641818100827,0.0,0.2809283636201649,0.0,13.344097271957859,14.04641818100827,0.0
2009-12-29 10:00:00,11.290958133370369,20.0,0.68,12.545509037078187,106.35860679729522,74.99483420459977,0.3448275862068966,108.35860679729522,38.01692307692308,38.01692307692308,74.99483420459977,0.0,106.35860679729522,74.99483420459977,1.5681886296347733,3.3924825840454798,0.024,3.053234325640932,12.545509037078187,12.860757295482735,0.3534925431791716,27.0,12.860757295482735,106.35860679729522,96.83211991175246,1.163793103448276,95.0,13.53763925840288,0.0,0.2707527851680581,0.0,12.860757295482735,13.53763925840288,0.0
2009-12-29 11:00:00,10.858930422765571,20.000000000000004,3.98,12.065478247517301,103.66899483870154,73.5052992199083,0.3448275862068966,105.66899483870154,35.85923076923077,35.85923076923077,73.5052992199083,0.0,103.66899483870154,73.5052992199083,1.5081847809396627,3.292183057406636,0.024,2.9629647516659725,12.065478247517301,12.370696553257964,0.35355062970965784,27.0,12.370696553257964,103.66899483870154,94.5055159103623,1.163793103448276,95.0,13.0217858455347,0.0,0.26043571691069406,0.0,12.370696553257964,13.0217858455347,0.0
2009-12-29 12:00:00,10.457791417956026,20.0,6.48,11.619768242173361,101.15444210824641,72.10502150281302,0.3448275862068966,103.15444210824641,34.22461538461538,34.22461538461538,72.10502150281302,0.0,101.15444210824641,72.10502150281302,1.4524710302716701,3.1982271266654263,0.024,2.878404413998884,11.619768242173361,11.915590954839903,0.35360640432340157,27.0,11.915590954839903,101.15444210824641,92.32807843799463,1.1637931034482758,95.0,12.54272732088411,0.0,0.2508545464176827,0.0,11.915590954839903,12.54272732088411,0.0
2009-12-29 13:00:00,10.16776473466698,19.999999999999996,7.45,11.2975163718522,99.32560531111329,71.08181438148279,0.3448275862068966,101.32560531111329,33.590384615384615,33.590384615384615,71.08181438148279,0.0,99.32560531111329,71.08181438148279,1.412189546481525,3.129778072622306,0.024,2.816800265360075,11.2975163718522,11.586494179114432,0.353647889401488,27.0,11.586494179114432,99.32560531111329,90.74301703028779,1.163793103448276,95.0,12.196309662225717,0.0,0.24392619324451417,0.0,11.586494179114432,12.196309662225719,0.0
2009-12-29 14:00:00,9.999955813852726,20.0,7.58,11.111062015391918,98.26316340664717,70.48550836816737,0.3448275862068966,100.26316340664717,33.505384615384614,33.505384615384614,70.48550836816737,0.0,98.26316340664717,70.48550836816737,1.3888827519239897,3.089968122595549,0.024,2.780971310335994,11.111062015391918,11.396058827651473,0.3536723539448486,27.0,11.396058827651473,98.26316340664717,89.82163834912755,1.1637931034482758,95.0,11.995851397527867,0.0,0.23991702795055758,0.0,11.396058827651473,11.995851397527865,0.0
2009-12-29 15:00:00,9.923113512635478,20.0,7.37,11.025681680706086,97.7755846176326,70.21138041586738,0.3448275862068966,99.7755846176326,33.64269230769231,33.64269230769231,70.21138041586738,0.0,97.7755846176326,70.21138041586738,1.3782102100882607,3.0716871608039997,0.024,2.7645184447236,11.025681680706086,11.308850396786486,0.35368367217808677,27.0,11.308850396786486,97.7755846176326,89.39865839779075,1.1637931034482758,95.0,11.904053049248933,0.0,0.2380810609849789,0.0,11.308850396786486,11.904053049248933,0.0
2009-12-29 16:00:00,9.885281733346188,20.0,6.77,10.983646370384653,97.53528504995928,70.07616912399764,0.3448275862068966,99.53528504995928,34.035,34.035,70.07616912399764,0.0,97.53528504995928,70.07616912399764,1.3729557962980816,3.0626749001749665,0.024,2.75640741015747,10.983646370384653,11.26591386040215,0.35368927147654017,27.0,11.26591386040215,97.53528504995928,89.19016367188361,1.1637931034482758,95.0,11.85885669516016,0.0,0.23717713390320372,0.0,11.26591386040215,11.858856695160162,0.0
2009-12-29 17:00:00,9.91619858090947,20.0,5.75,11.017998423232743,97.73167476894288,70.18667871086102,0.3448275862068966,99.73167476894288,34.70192307692308,34.70192307692308,70.18667871086102,0.0,97.73167476894288,70.18667871086102,1.377249802904093,3.0700404835152937,0.024,2.763036435163764,11.017998423232743,11.301002471584274,0.35368469428871135,27.0,11.301002471584274,97.73167476894288,89.3605618270286,1.163793103448276,95.0,11.895792075351869,0.0,0.23791584150703785,0.0,11.301002471584274,11.895792075351867,0.0
2009-12-29 18:00:00,9.999275337429983,20.0,4.62,11.11030593047776,98.2588486270186,70.48308380082419,0.3448275862068966,100.2588486270186,35.44076923076923,35.44076923076923,70.48308380082419,0.0,98.2588486270186,70.48308380082419,1.38878824130972,3.089806378268227,0.024,2.7808257404414043,11.11030593047776,11.395286568304583,0.3536724538525257,27.0,11.395286568304583,98.2588486270186,89.81789561345964,1.1637931034482758,95.0,11.995038492952192,0.0,0.23990076985904382,0.0,11.395286568304583,11.995038492952192,0.0
2009-12-29 19:00:00,10.013913558343845,20.000000000000004,3.68,11.126570620382049,98.35165530721697,70.53522875626184,0.3448275862068966,100.35165530721697,36.05538461538461,36.05538461538461,70.53522875626184,0.0,98.35165530721697,70.53522875626184,1.3908213275477561,3.0932852175234915,0.024,2.7839566957711424,11.126570620382049,11.4118991421344,0.35367030592608945,27.0,11.4118991421344,98.35165530721697,89.89839668341371,1.163793103448276,95.0,12.012525412773053,0.0,0.24025050825546118,0.0,11.4118991421344,12.012525412773053,0.0
2009-12-29 20:00:00,10.042374543476662,20.0,3.32,11.158193937196291,98.53202872441092,70.6365438814202,0.3448275862068966,100.53202872441092,36.29076923076923,36.29076923076923,70.6365438814202,0.0,98.53202872441092,70.6365438814202,1.3947742421495364,3.1000457425399466,0.024,2.7900411682859523,11.158193937196291,11.444198511450287,0.3536661372788022,27.0,11.444198511450287,98.53202872441092,90.05484464185515,1.1637931034482758,95.0,12.046524748895038,0.0,0.24093049497790064,0.0,11.444198511450287,12.046524748895038,0.0
2009-12-29 21:00:00,10.101990204861307,20.0,2.76,11.224433560957008,98.90954893081681,70.8484650284243,0.3448275862068966,100.90954893081681,36.65692307692308,36.65692307692308,70.8484650284243,0.0,98.90954893081681,70.8484650284243,1.403054195119626,3.114192335021787,0.024,2.802773101519608,11.224433560957008,11.511852794459188,0.3536574376180839,27.0,11.511852794459188,98.90954893081681,90.38225056455074,1.163793103448276,95.0,12.11773978364125,0.0,0.24235479567282497,0.0,11.511852794459188,12.11773978364125,0.0
2009-12-29 22:00:00,10.148104098072562,19.999999999999996,2.3,11.275671220080625,99.20129300416176,71.01211495396018,0.3448275862068966,101.20129300416176,36.957692307692305,36.957692307692305,71.01211495396018,0.0,99.20129300416176,71.01211495396018,1.409458902510078,3.1251217909949265,0.024,2.8126096118954336,11.275671220080625,11.564183399180118,0.3536507379615339,27.0,11.564183399180118,99.20129300416176,90.6352312269913,1.1637931034482758,95.0,12.172824630715914,0.0,0.24345649261431818,0.0,11.564183399180118,12.172824630715914,0.0
2009-12-29 23:00:00,1.1588766748429338,17.0,1.85,1.287640749825482,30.876678176403605,27.6575763018399,0.3448275862068966,32.8766781764036,37.25192307692308,37.25192307692308,27.6575763018399,0.11569679053530718,30.876678176403605,27.6575763018399,0.16095509372818526,0.5888221074778441,0.024,0.5299398967300597,1.287640749825482,1.3225229605732665,0.3541689716324114,27.0,1.3225229605732665,30.876678176403605,29.876678176403605,1.1401060004941954,105.0616609117982,1.2588064467051938,0.0,0.0,0.0,1.3225229605732665,1.2588064467051938,0.0
2009-12-30 00:00:00,3.0467710812388153,17.0,1.36,3.3853012013764614,47.034492633682014,38.57123963024086,0.3448275862068966,49.034492633682014,37.57230769230769,37.57230769230769,38.57123963024086,0.0,47.034492633682014,38.57123963024086,0.4231626501720577,1.238537574334149,0.024,1.114683816900734,3.3853012013764614,3.4851549588098765,0.35499871370818165,27.0,3.4851549588098765,47.034492633682014,44.45289636789692,1.163793103448276,97.77355181605154,3.564517084708911,0.0,0.03174485035961379,0.0,3.4851549588098765,3.564517084708911,0.0
2009-12-30 01:00:00,3.2584120539605728,17.0,0.87,3.62045783773397,48.6964377226761,39.64529312834117,0.3448275862068966,50.6964377226761,37.89269230769231,37.89269230769231,39.64529312834117,0.0,48.6964377226761,39.64529312834117,0.4525572297167462,1.3042015404244145,0.024,1.173781386381973,3.62045783773397,3.7268779917764117,0.35496348793174276,27.0,3.7268779917764117,48.6964377226761,45.93578735839728,1.163793103448276,97.03210632080136,3.840870958170119,0.0,0.045597186557482954,0.0,3.7268779917764117,3.8408709581701195,0.0
2009-12-30 02:00:00,3.4907489981680704,17.0,-0.04,3.8786099979645225,50.49750726629275,40.80098227138145,0.3448275862068966,52.49750726629275,38.487692307692306,38.487692307692306,40.80098227138145,0.0,50.49750726629275,40.80098227138145,0.4848262497455653,1.375163748904181,0.024,1.237647374013763,3.8786099979645225,3.9921263728549405,0.354919752619339,27.0,3.9921263728549405,50.49750726629275,47.540376619733536,1.1637931034482758,96.22981169013323,4.148533913492285,0.0,0.06256301625493776,0.0,3.9921263728549405,4.148533913492285,0.0
2009-12-30 03:00:00,3.7124451963186966,17.000000000000004,-0.68,4.124939107020774,52.1950381195451,41.882690351993176,0.3448275862068966,54.1950381195451,38.90615384615384,38.90615384615384,41.882690351993176,0.0,52.1950381195451,41.882690351993176,0.5156173883775967,1.4418654833169184,0.024,1.2976789349852265,4.124939107020774,4.245125655352466,0.3548746769106645,27.0,4.245125655352466,52.1950381195451,49.05050059706179,1.163793103448276,95.47474970146911,4.4463333694261,0.0,0.0804830856294533,0.0,4.245125655352466,4.4463333694261,0.0
2009-12-30 04:00:00,3.9408457614708516,17.000000000000004,-1.41,4.378717512745391,53.92401533681865,42.97722155495517,0.3448275862068966,55.92401533681865,39.38346153846154,39.38346153846154,42.97722155495517,0.0,53.92401533681865,42.97722155495517,0.5473396890931739,1.5096296854025715,0.024,1.3586667168623143,4.378717512745391,4.505680481285648,0.35482602384347967,27.0,4.505680481285648,53.92401533681865,50.58647423957002,1.163793103448276,95.0,4.742821559248051,0.0,0.09485643118496122,0.0,4.505680481285648,4.742821559248051,0.0
2009-12-30 05:00:00,13.49396733850931,20.0,-2.11,14.993297042788123,119.80443321336648,82.32119060639619,0.3448275862068966,121.80443321336648,39.841153846153844,39.841153846153844,82.32119060639619,0.0,119.80443321336648,82.32119060639619,1.8741621303485154,3.891014971674304,0.024,3.501913474506874,14.993297042788123,15.358398539955552,0.3532244763391659,27.0,15.358398539955552,119.80443321336648,108.42784170228829,1.1637931034482758,95.0,16.16673530521637,0.0,0.3233347061043276,0.0,15.358398539955552,16.16673530521637,0.0
2009-12-30 06:00:00,12.013029611724537,20.0,-2.71,13.34781067969393,110.81330023600519,77.44377353677037,0.3448275862068966,112.81330023600519,40.23346153846154,40.23346153846154,77.44377353677037,0.0,110.81330023600519,77.44377353677037,1.6684763349617413,3.558169770546613,0.024,3.202352793491952,13.34781067969393,13.679627656748591,0.3533997520853275,27.0,13.679627656748591,110.81330023600519,100.68024271248771,1.1637931034482758,95.0,14.39960805973536,0.0,0.28799216119470755,0.0,13.679627656748591,14.39960805973536,0.0
2009-12-30 07:00:00,12.078744419948006,20.0,-3.19,13.420827133275562,111.21630121891494,77.66423338572602,0.3448275862068966,113.21630121891494,40.5473076923077,40.5473076923077,77.66423338572602,0.0,111.21630121891494,77.66423338572602,1.6776033916594453,3.573132830511383,0.024,3.2158195474602445,13.420827133275562,13.7541404163267,0.3533915602230917,27.0,13.7541404163267,111.21630121891494,101.02804905867293,1.163793103448276,95.0,14.47804254350179,0.0,0.2895608508700356,0.0,13.7541404163267,14.47804254350179,0.0
2009-12-30 08:00:00,12.15378791527167,20.0,-3.48,13.5042087947463,111.67603286068504,77.9155108738193,0.3448275862068966,113.67603286068504,40.73692307692308,40.73692307692308,77.9155108738193,0.0,111.67603286068504,77.9155108738193,1.6880260993432874,3.590197049628104,0.024,3.231177344665294,13.5042087947463,13.839228499709108,0.3533822551956504,27.0,13.839228499709108,111.67603286068504,101.42475249053014,1.1637931034482758,95.0,14.56760894706222,0.0,0.29135217894124493,0.0,13.839228499709108,14.56760894706222,0.0
2009-12-30 09:00:00,12.309572903354015,20.0,-3.75,13.677303225948906,112.62879147038012,78.43553340550787,0.3448275862068966,114.62879147038012,40.91346153846154,40.91346153846154,78.43553340550787,0.0,112.62879147038012,78.43553340550787,1.7096629032436133,3.6255437970213116,0.024,3.2629894173191802,13.677303225948906,14.015857605651039,0.3533631057917058,27.0,14.015857605651039,112.62879147038012,102.24667472545343,1.1637931034482762,95.0,14.753534321737938,0.0,0.2950706864347595,0.0,14.015857605651039,14.753534321737938,0.0
2009-12-30 10:00:00,11.901893376615217,20.0,-1.53,13.224325974016907,110.13085146477547,77.07003652973322,0.3448275862068966,112.13085146477547,39.46192307692308,39.46192307692308,77.07003652973322,0.0,110.13085146477547,77.07003652973322,1.6530407467521133,3.532821311868209,0.024,3.179539180681388,13.224325974016907,13.553608105203725,0.3534136996089186,27.0,13.553608105203725,110.13085146477547,100.09114175721716,1.1637931034482758,95.0,14.266955900214448,0.0,0.2853391180042891,0.0,13.553608105203725,14.266955900214448,0.0
2009-12-30 11:00:00,11.390478076236345,20.0,2.62,12.656086751373717,106.97553843385826,75.33532155542396,0.3448275862068966,108.97553843385826,36.74846153846154,36.74846153846154,75.33532155542396,0.0,106.97553843385826,75.33532155542396,1.5820108439217146,3.4154606397427734,0.024,3.073914575768496,12.656086751373717,12.973632815347992,0.3534794424165471,27.0,12.973632815347992,106.97553843385826,97.36544005211901,1.1637931034482758,95.0,13.656455595103148,0.0,0.2731291119020625,0.0,12.973632815347992,13.656455595103148,0.0
2009-12-30 12:00:00,11.074828019670445,19.999999999999996,4.45,12.305364466300494,105.0154285578226,74.25201739207138,0.3448275862068966,107.0154285578226,35.551923076923075,35.551923076923075,74.25201739207138,0.0,105.0154285578226,74.25201739207138,1.5381705582875618,3.3424187027974557,0.024,3.0081768325177105,12.305364466300494,12.61560633658024,0.3535213518862355,27.0,12.61560633658024,105.0154285578226,95.67053497517057,1.1637931034482758,95.0,13.279585617452884,0.0,0.2655917123490575,0.0,12.61560633658024,13.279585617452884,0.0
2009-12-30 13:00:00,10.829895040660523,20.0,5.12,12.033216711845025,103.48755265343274,73.40451087382019,0.3448275862068966,105.48755265343274,35.113846153846154,35.113846153846154,73.40451087382019,0.0,103.48755265343274,73.40451087382019,1.5041520889806281,3.28540952465407,0.024,2.9568685721886627,12.033216711845025,12.337757664310434,0.35355460609314404,27.0,12.337757664310434,103.48755265343274,94.34847290209169,1.1637931034482758,95.0,12.987113330853088,0.0,0.25974226661706157,0.0,12.337757664310434,12.987113330853088,0.0
2009-12-30 14:00:00,10.694870811671956,20.000000000000004,5.12,11.883189790746618,102.64263381417501,72.93465933730846,0.3448275862068966,104.64263381417501,35.113846153846154,35.113846153846154,72.93465933730846,0.0,102.64263381417501,72.93465933730846,1.4853987238433273,3.2538550356356035,0.024,2.928469532072043,11.883189790746618,12.18457529431018,0.3535732208001014,27.0,12.18457529431018,102.64263381417501,93.61702248505637,1.163793103448276,95.0,12.825868730852822,0.0,0.25651737461705654,0.0,12.18457529431018,12.825868730852823,0.0
2009-12-30 15:00:00,10.672042514965876,20.0,4.6,11.85782501662875,102.4995962032811,72.85503366170923,0.3448275862068966,104.4995962032811,35.45384615384616,35.45384615384616,72.85503366170923,0.0,102.4995962032811,72.85503366170923,1.4822281270785937,3.248511116759768,0.024,2.923660005083791,11.85782501662875,12.158676128304727,0.35357638815846926,27.0,12.158676128304727,102.4995962032811,93.4931694415739,1.163793103448276,95.0,12.79860645084708,0.0,0.2559721290169414,0.0,12.158676128304727,12.79860645084708,0.0
2009-12-30 16:00:00,10.673099016633513,20.0,3.85,11.85899890737057,102.50621724668613,72.8587199782597,0.3448275862068966,104.50621724668613,35.94423076923077,35.94423076923077,72.8587199782597,0.0,102.50621724668613,72.8587199782597,1.4823748634213212,3.2487584933987,0.024,2.92388264405883,11.85899890737057,12.15987475671044,0.35357624144214866,27.0,12.15987475671044,102.50621724668613,93.4989026120858,1.1637931034482758,95.0,12.799868164958358,0.0,0.2559973632991671,0.0,12.15987475671044,12.799868164958358,0.0
2009-12-30 17:00:00,10.710602831912773,20.0,2.99,11.900669813236414,102.74117563506844,72.98950110197741,0.3448275862068966,104.74117563506844,36.50653846153846,36.50653846153846,72.98950110197741,0.0,102.74117563506844,72.98950110197741,1.4875837266545517,3.2575362416891003,0.024,2.93178261752019,11.900669813236414,12.202423437405326,0.35357104144801393,27.0,12.202423437405326,102.74117563506844,93.70234345921264,1.1637931034482758,95.0,12.844656249900343,0.0,0.2568931249980068,0.0,12.202423437405326,12.844656249900344,0.0
2009-12-30 18:00:00,10.780549357892491,19.999999999999996,2.17,11.978388175436102,103.17899084814476,73.23302040955451,0.3448275862068966,105.17899084814476,37.042692307692306,37.042692307692306,73.23302040955451,0.0,103.17899084814476,73.23302040955451,1.4972985219295127,3.2738882701847825,0.024,2.9464994431663043,11.978388175436102,12.28177700245458,0.35356138539345666,27.0,12.28177700245458,103.17899084814476,94.08137825373396,1.163793103448276,95.0,12.928186318373243,0.0,0.2585637263674649,0.0,12.28177700245458,12.928186318373243,0.0
2009-12-30 19:00:00,10.787177780168935,20.000000000000004,1.45,11.985753089076596,103.22045352686732,73.25607080417583,0.3448275862068966,105.22045352686732,37.51346153846154,37.51346153846154,73.25607080417583,0.0,103.22045352686732,73.25607080417583,1.4982191361345745,3.2754365839450355,0.024,2.9478929255505317,11.985753089076596,12.2892967474711,0.35356047318151496,27.0,12.2892967474711,103.22045352686732,94.1172707509628,1.1637931034482758,95.0,12.936101839443264,0.0,0.2587220367888655,0.0,12.2892967474711,12.936101839443264,0.0
2009-12-30 20:00:00,10.835153543149197,20.0,1.03,12.039059492387997,103.52041951823958,73.4227707872696,0.3448275862068966,105.52041951823958,37.78807692307692,37.78807692307692,73.4227707872696,0.0,103.52041951823958,73.4227707872696,1.5048824365484996,3.2866365673322204,0.024,2.9579729105989987,12.039059492387997,12.34372314912122,0.35355388525232534,27.0,12.34372314912122,103.52041951823958,94.3769208892609,1.1637931034482758,95.0,12.993392788548652,0.0,0.2598678557709732,0.0,12.34372314912122,12.993392788548652,0.0
2009-12-30 21:00:00,10.888502241280857,20.000000000000007,0.63,12.098335823645398,103.8536997431844,73.60786018407089,0.3448275862068966,105.8536997431844,38.04961538461538,38.04961538461538,73.60786018407089,0.0,103.8536997431844,73.60786018407089,1.5122919779556747,3.299077438254127,0.024,2.969169694428714,12.098335823645398,12.404243567470811,0.35354658941882167,27.0,12.404243567470811,103.8536997431844,94.6653711746875,1.1637931034482758,95.0,13.057098492074537,0.0,0.26114196984149063,0.0,12.404243567470811,13.05709849207454,0.0
2009-12-30 22:00:00,10.926263032218127,20.0,0.33,12.140292258020141,104.08942199925762,73.73869135420726,0.3448275862068966,106.08942199925762,38.24576923076923,38.24576923076923,73.73869135420726,0.0,104.08942199925762,73.73869135420726,1.5175365322525176,3.307874720483157,0.024,2.9770872484348416,12.140292258020141,12.447079730068458,0.3535414442604413,27.0,12.447079730068458,104.08942199925762,94.86936293994765,1.163793103448276,95.0,13.102189189545745,0.0,0.2620437837909151,0.0,12.447079730068458,13.102189189545745,0.0
2009-12-30 23:00:00,1.7987095679785527,16.999999999999996,0.06,1.9985661866428364,36.7013329024993,31.704917435892213,0.3448275862068966,38.7013329024993,38.4223076923077,38.4223076923077,31.704917435892213,0.2564838157782273,36.7013329024993,31.704917435892213,0.24982077333035455,0.8257500081213967,0.024,0.743175007309257,1.9985661866428364,2.0571411874549757,0.3549339696117144,27.0,2.0571411874549757,36.7013329024993,35.177524615495614,1.163793103448276,102.4112376922522,2.0087064992190853,0.0,0.0,0.0,2.0571411874549757,2.0087064992190853,0.0
2009-12-31 00:00:00,3.6748890710837845,17.0,-0.13,4.083210078981983,51.90884785620075,41.70082265874579,0.3448275862068966,53.90884785620075,38.54653846153846,38.54653846153846,41.70082265874579,0.0,51.90884785620075,41.70082265874579,0.5104012598727479,1.430632092358717,0.024,1.2875688831228453,4.083210078981983,4.202273288217855,0.3548824886617535,27.0,4.202273288217855,51.90884785620075,48.79605282789123,1.163793103448276,95.60197358605438,4.395592612358839,0.0,0.07732772965639363,0.0,4.202273288217855,4.395592612358839,0.0
2009-12-31 01:00:00,3.8690723542883125,17.0,-0.29,4.298969282542569,53.38278142597123,42.635358219614815,0.3448275862068966,55.38278142597123,38.651153846153846,38.651153846153846,42.635358219614815,0.0,53.38278142597123,42.635358219614815,0.5373711603178212,1.4884353514940651,0.024,1.3395918163446587,4.298969282542569,4.423812817691975,0.3548414969956812,27.0,4.423812817691975,53.38278142597123,50.10588304249569,1.163793103448276,95.0,4.656645071254711,0.0,0.09313290142509417,0.0,4.423812817691975,4.656645071254711,0.0
2009-12-31 02:00:00,4.069212143043121,17.0,-0.68,4.521346825603468,54.88741802009056,43.58405095608189,0.3448275862068966,56.88741802009056,38.90615384615384,38.90615384615384,43.58405095608189,0.0,54.88741802009056,43.58405095608189,0.5651683532004335,1.5473152554281386,0.024,1.3925837298853248,4.521346825603468,4.652078351146281,0.3547980304424053,27.0,4.652078351146281,54.88741802009056,51.441434056278496,1.163793103448276,95.0,4.89692458015398,0.0,0.09793849160307957,0.0,4.652078351146281,4.89692458015398,0.0
2009-12-31 03:00:00,4.2550368502697955,16.999999999999996,-0.86,4.727818722521995,56.27201765068562,44.452470844380635,0.3448275862068966,58.27201765068562,39.02384615384615,39.02384615384615,44.452470844380635,0.0,56.27201765068562,44.452470844380635,0.5909773403152494,1.6013877238815901,0.024,1.441248951493431,4.727818722521995,4.863957494910155,0.35475698642864145,27.0,4.863957494910155,56.27201765068562,52.669086172974396,1.1637931034482758,95.0,5.119955257800163,0.0,0.10239910515600315,0.0,4.863957494910155,5.119955257800163,0.0
2009-12-31 04:00:00,4.436803305507948,17.0,-1.05,4.929781450564387,57.61544208201516,45.290988455604186,0.3448275862068966,59.61544208201516,39.14807692307693,39.14807692307693,45.290988455604186,0.0,57.61544208201516,45.290988455604186,0.6162226813205484,1.6537543329028643,0.024,1.488378899612578,4.929781450564387,5.071156883854673,0.35471649302747416,27.0,5.071156883854673,57.61544208201516,53.85902957545614,1.163793103448276,95.0,5.338059877741761,0.0,0.10676119755483526,0.0,5.071156883854673,5.338059877741761,0.0
2009-12-31 05:00:00,13.902701165830772,20.0,-1.29,15.447445739811968,122.25436918966491,83.63575484013498,0.3448275862068966,124.25436918966491,39.305,39.305,83.63575484013498,0.0,122.25436918966491,83.63575484013498,1.930930717476496,3.9813629767151975,0.024,3.583226679043678,15.447445739811968,15.821582037483486,0.3531792916351898,27.0,15.821582037483486,122.25436918966491,110.534678791529,1.163793103448276,95.0,16.654296881561564,0.0,0.3330859376312312,0.0,15.821582037483486,16.654296881561564,0.0
2009-12-31 06:00:00,12.351995499509913,20.0,-1.56,13.724439443899904,112.88786853670463,78.57676992695487,0.3448275862068966,114.88786853670463,39.48153846153846,39.48153846153846,78.57676992695487,0.0,112.88786853670463,78.57676992695487,1.715554930487488,3.6351513231278276,0.024,3.2716361908150446,13.724439443899904,14.063954576212687,0.3533579297618873,27.0,14.063954576212687,112.88786853670463,102.47012440617671,1.1637931034482756,95.0,14.804162711802828,0.0,0.29608325423605636,0.0,14.063954576212687,14.804162711802828,0.0
2009-12-31 07:00:00,12.367850757651421,19.999999999999996,-1.92,13.742056397390469,112.98465670235726,78.62951570888109,0.3448275862068966,114.98465670235726,39.71692307692308,39.71692307692308,78.62951570888109,0.0,112.98465670235726,78.62951570888109,1.7177570496738086,3.6387401378697204,0.024,3.2748661240827484,13.742056397390469,14.081930411177439,0.35335599945157414,27.0,14.081930411177439,112.98465670235726,102.55359713852212,1.163793103448276,95.0,14.823084643344671,0.0,0.29646169286689317,0.0,14.081930411177439,14.823084643344671,0.0
2009-12-31 08:00:00,12.49259888074317,20.0,-2.97,13.880665423047967,113.74541082835685,79.04374727073693,0.3448275862068966,115.74541082835685,40.40346153846154,40.40346153846154,79.04374727073693,0.0,113.74541082835685,79.04374727073693,1.7350831778809959,3.6669397943782505,0.024,3.3002458149404252,13.880665423047967,14.22335940248579,0.3533408911627934,27.0,14.22335940248579,113.74541082835685,103.20958904873775,1.1637931034482758,95.0,14.971957265774517,0.0,0.29943914531549043,0.0,14.22335940248579,14.971957265774517,0.0
2009-12-31 09:00:00,12.585013623784919,20.0,-3.0,13.983348470872132,114.30811273128617,79.34974155410586,0.3448275862068966,116.30811273128617,40.42307692307692,40.42307692307692,79.34974155410586,0.0,114.30811273128617,79.34974155410586,1.7479185588590165,3.6877885028494086,0.024,3.319009652564468,13.983348470872132,14.328127321157073,0.35332978859186887,27.0,14.328127321157073,114.30811273128617,103.69468508598463,1.1637931034482758,95.0,15.082239285428498,0.0,0.3016447857085702,0.0,14.328127321157073,15.082239285428498,0.0
2009-12-31 10:00:00,12.287711407168814,20.000000000000004,-1.56,13.653012674632016,112.49522000745006,78.36268832087003,0.3448275862068966,114.49522000745006,39.48153846153846,39.48153846153846,78.36268832087003,0.0,112.49522000745006,78.36268832087003,1.706626584329002,3.6205897998796823,0.024,3.258530819891714,13.653012674632016,13.991071654619983,0.35336577955973913,27.0,13.991071654619983,112.49522000745006,102.13146322625008,1.163793103448276,95.0,14.727443846968402,0.0,0.2945488769393677,0.0,13.991071654619983,14.727443846968402,0.0
2009-12-31 11:00:00,11.901499301523513,19.999999999999996,1.63,13.223888112803904,110.12842956822175,77.068709286212,0.3448275862068966,112.12842956822175,37.39576923076923,37.39576923076923,77.068709286212,0.0,110.12842956822175,77.068709286212,1.652986014100488,3.5327313325064096,0.024,3.1794581992557687,13.223888112803904,13.553161246054543,0.3534137492758101,27.0,13.553161246054543,110.12842956822175,100.0890508674406,1.163793103448276,95.0,14.266485522162675,0.0,0.2853297104432528,0.0,13.553161246054543,14.266485522162673,0.0
2009-12-31 12:00:00,11.652380768094789,20.000000000000004,3.28,12.947089742327544,108.59451181680322,76.22678746098435,0.3448275862068966,110.59451181680322,36.316923076923075,36.316923076923075,76.22678746098435,0.0,108.59451181680322,76.22678746098435,1.618386217790943,3.4757111826669016,0.024,3.1281400644002115,12.947089742327544,13.270660860594232,0.35344544936369504,27.0,13.270660860594232,108.59451181680322,98.76439266080749,1.163793103448276,95.0,13.96911669536235,0.0,0.2793823339072475,0.0,13.270660860594232,13.969116695362352,0.0
2009-12-31 13:00:00,11.422635212508993,20.0,3.91,12.691816902787771,107.17467632742537,75.44513407045594,0.3448275862068966,109.17467632742537,35.905,35.905,75.44513407045594,0.0,107.17467632742537,75.44513407045594,1.5864771128484714,3.422875449549151,0.024,3.0805879045942364,12.691816902787771,13.010104447742687,0.3534752311175645,27.0,13.010104447742687,107.17467632742537,97.53756192169004,1.1637931034482758,95.0,13.694846787097566,0.0,0.27389693574195134,0.0,13.010104447742687,13.694846787097566,0.0
2009-12-31 14:00:00,11.327125167765807,20.0,3.91,12.585694630850897,106.58292116554453,75.11868458841728,0.3448275862068966,108.58292116554453,35.905,35.905,75.11868458841728,0.0,106.58292116554453,75.11868458841728,1.5732118288563621,3.4008385380950834,0.024,3.060754684285575,12.585694630850897,12.901778484660406,0.3534877702924798,27.0,12.901778484660406,106.58292116554453,97.02604821394424,1.163793103448276,95.0,13.580819457537268,0.0,0.27161638915074493,0.0,12.901778484660406,13.580819457537268,0.0
2009-12-31 15:00:00,11.308258852755731,20.0,3.59,12.56473205861748,106.46592496020168,75.05409481365797,0.3448275862068966,108.46592496020168,36.11423076923077,36.11423076923077,75.05409481365797,0.0,106.46592496020168,75.05409481365797,1.570591507327185,3.3964804745726314,0.024,3.0568324271153684,12.56473205861748,12.880380106074742,0.35349025834250786,27.0,12.880380106074742,106.46592496020168,96.92490265940557,1.163793103448276,95.0,13.55829484849973,0.0,0.2711658969699947,0.0,12.880380106074742,13.55829484849973,0.0
2009-12-31 16:00:00,11.278740106192082,20.0,3.06,12.531933451324536,106.2827993596662,74.95296573135485,0.3448275862068966,108.2827993596662,36.46076923076923,36.46076923076923,74.95296573135485,0.0,106.2827993596662,74.95296573135485,1.566491681415567,3.3896583621845053,0.024,3.0506925259660544,12.531933451324536,12.846899287542987,0.3534941586446368,27.0,12.846899287542987,106.2827993596662,96.76657766518991,1.163793103448276,95.0,13.523051881624198,0.0,0.2704610376324844,0.0,12.846899287542987,13.5230518816242,0.0
2009-12-31 17:00:00,11.255147480640362,20.0,2.66,12.505719422933735,106.13637594056792,74.87207738323357,0.3448275862068966,108.13637594056792,36.722307692307695,36.722307692307695,74.87207738323357,0.0,106.13637594056792,74.87207738323357,1.563214927866717,3.3842028797712356,0.024,3.045782591794112,12.505719422933735,12.82013971091086,0.3534972824707357,27.0,12.82013971091086,106.13637594056792,96.63997615470802,1.163793103448276,95.0,13.494883906221958,0.0,0.26989767812443904,0.0,12.82013971091086,13.494883906221958,0.0
2009-12-31 18:00:00,11.274122027171101,20.000000000000004,2.17,12.526802252412335,106.25414239849076,74.93713676745992,0.3448275862068966,108.25414239849076,37.042692307692306,37.042692307692306,74.93713676745992,0.0,106.25414239849076,74.93713676745992,1.5658502815515418,3.3885906999828164,0.024,3.0497316299845347,12.526802252412335,12.841661322410618,0.35349476965205295,27.0,12.841661322410618,106.25414239849076,96.74180067818659,1.1637931034482756,95.0,13.51753823411644,0.0,0.27035076468232905,0.0,12.841661322410618,13.517538234116438,0.0
2009-12-31 19:00:00,11.236217662890468,20.0,1.68,12.48468629210052,106.0188516492255,74.80713591897418,0.3448275862068966,108.0188516492255,37.363076923076925,37.363076923076925,74.80713591897418,0.0,106.0188516492255,74.80713591897418,1.560585786512565,3.3798237016367922,0.024,3.0418413314731128,12.48468629210052,12.798668662264198,0.35349979312358665,27.0,12.798668662264198,106.0188516492255,96.53835634384461,1.1637931034482758,95.0,13.472282802383367,0.0,0.2694456560476674,0.0,12.798668662264198,13.472282802383367,0.0
2009-12-31 20:00:00,11.270843968694523,20.0,1.19,12.523159965216136,106.23379950560873,74.9258995925684,0.3448275862068966,108.23379950560873,37.68346153846154,37.68346153846154,74.9258995925684,0.0,106.23379950560873,74.9258995925684,1.565394995652017,3.387832778356251,0.024,3.049049500520626,12.523159965216136,12.837943243051761,0.3534952034996444,27.0,12.837943243051761,106.23379950560873,96.72421191816298,1.163793103448276,95.0,13.513624466370276,0.0,0.27027248932740594,0.0,12.837943243051761,13.513624466370278,0.0
2009-12-31 21:00:00,11.314051785464374,20.0,0.7,12.57116865051597,106.50185255153875,75.07393092524882,0.3448275862068966,108.50185255153875,38.003846153846155,38.003846153846155,75.07393092524882,0.0,106.50185255153875,75.07393092524882,1.5713960813144963,3.397818803442901,0.024,3.058036923098611,12.57116865051597,12.886950530860261,0.35348949398923524,27.0,12.886950530860261,106.50185255153875,96.95596326942004,1.1637931034482758,95.0,13.565211085116063,0.0,0.2713042217023208,0.0,12.886950530860261,13.565211085116065,0.0
2009-12-31 22:00:00,11.355369546103601,20.0,0.21,12.617077273448446,106.75800862148581,75.2153154378647,0.3448275862068966,108.75800862148581,38.324230769230766,38.324230769230766,75.2153154378647,0.0,106.75800862148581,75.2153154378647,1.5771346591810558,3.4073597774244124,0.024,3.066623799681971,12.617077273448446,12.933813251190887,0.3534840523838654,27.0,12.933813251190887,106.75800862148581,97.17740621319626,1.163793103448276,95.0,13.614540264411461,0.0,0.27229080528822963,0.0,12.933813251190887,13.614540264411461,0.0
2009-12-31 23:00:00,2.20628696794253,16.999999999999996,-0.28,2.451429964380589,40.19405932277243,34.06548441182096,0.3448275862068966,42.19405932277243,38.644615384615385,38.644615384615385,34.06548441182096,0.46150715190002434,40.19405932277243,34.06548441182096,0.3064287455475736,0.9662290496302417,0.024,0.8696061446672175,2.451429964380589,2.524052869343613,0.35504300389600035,27.0,2.524052869343613,40.19405932277243,38.32439053066605,1.1637931034482758,100.83780473466697,2.503081930417977,0.0,0.0,0.0,2.524052869343613,2.503081930417977,0.0
